Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-04-05 13:30:00,341.1687,295.9375,111.8875,46.85,279.125,34.8375,283.3125,3.2625,5.2422,5.5156,4.3047,-0.8188,-2.374,13.1554,13.0693,11.8265,1.8381,1.8582,0.9616,29.8438,2.255,263.18,1.0,1.0,46.0625,34.9625,45.925,,,,t4
2025-04-05 14:00:00,316.3063,296.8438,118.7625,47.0562,283.8,35.15,284.5312,3.2719,4.9672,5.2359,4.4937,-0.7895,-2.1045,13.001,12.9051,11.7341,1.618,1.6377,0.9284,29.9,2.956,307.54,1.0,0.0,45.6937,34.875,47.0562,,,,t4
2025-04-05 14:30:00,317.1562,296.9375,116.7,46.7562,282.85,35.0562,284.625,3.2703,5.3391,5.3859,3.9937,-0.7541,-2.055,13.0725,13.0042,11.8913,1.6403,1.6648,0.9669,29.4,2.917,311.78,1.0,0.0,45.3812,34.9125,48.6125,,,,t4
2025-04-05 15:00:00,318.0062,296.4062,117.025,46.3937,283.375,34.7313,284.6562,3.2703,4.9219,5.1203,4.1203,-0.8228,-2.138,13.0107,12.9051,11.7965,1.6167,1.6368,0.9074,28.3812,0.699,303.92,1.0,0.0,45.3438,34.7938,51.1562,,,,t4
2025-04-05 15:30:00,656.625,332.1875,112.0,46.5812,294.125,33.6937,310.4688,2.0609,2.8734,2.9234,2.5312,-1.6111,-4.82,16.0852,15.9536,13.5108,4.2216,4.3156,1.8611,28.8,0.784,301.9,1.0,0.0,45.2312,34.7188,0.0,,,,t4
2025-04-05 16:00:00,660.7688,348.8125,118.1625,46.225,310.125,33.55,325.2812,1.7438,2.5984,2.8,2.2797,-1.3014,-4.326,15.5506,15.4206,13.3005,3.8392,3.9066,1.7174,28.8438,0.852,287.8,1.0,1.0,45.1937,34.6812,0.0,,,,t4
2025-04-05 16:30:00,665.55,347.8125,118.7875,46.275,310.25,33.6875,325.4688,1.7969,2.6172,2.6391,2.2891,-1.3828,-4.425,15.5425,15.4206,13.2472,3.8247,3.8956,1.6487,30.2188,0.858,282.58,1.0,1.0,45.3438,34.7562,0.0,,,,t4
2025-04-05 17:00:00,664.0625,347.6562,119.025,46.1375,310.825,33.6875,325.7812,1.6469,2.225,2.7703,2.3609,-1.4051,-4.409,15.3459,15.2142,13.0955,3.7814,3.851,1.6572,29.3438,1.001,279.66,1.0,1.0,45.5562,34.7313,0.0,,,,t4
2025-04-05 17:30:00,664.1687,347.1562,119.0875,45.9125,311.7,33.3875,325.5938,1.7953,2.8094,2.7328,2.2047,-1.332,-4.3275,15.2191,15.1167,13.1706,3.8707,3.9402,1.724,28.3438,0.808,276.1,1.0,1.0,46.05,34.7375,0.0,,,,t4
2025-04-05 18:00:00,664.0625,348.375,119.7625,45.775,312.725,33.675,326.3438,1.5078,2.4328,2.8781,2.2516,-1.4016,-4.472,15.2662,15.1265,13.1171,3.8685,3.935,1.708,29.925,17.769,283.66,1.0,1.0,46.5625,34.8187,0.0,,,,t4
2025-04-05 18:30:00,665.2312,350.5938,119.9875,45.8812,313.75,33.575,327.4062,1.5938,2.3625,2.5687,2.1703,-1.3272,-4.2655,15.0192,14.9087,13.0275,3.8164,3.8838,1.6638,29.9688,2.894,280.3,1.0,0.0,47.0375,34.8875,0.0,,,,t4
2025-04-05 19:00:00,664.4875,350.375,119.7,45.9375,313.8,33.5375,327.3125,1.6953,2.4562,2.6703,2.0969,-1.3666,-4.2775,15.2045,15.0826,13.0656,3.7565,3.8256,1.664,29.3937,2.982,277.86,1.0,0.0,47.4937,35.1,0.0,,,,t4
2025-04-05 19:30:00,663.1062,350.4688,119.95,45.4937,314.225,33.5438,327.625,1.8328,2.6812,2.9297,2.15,-1.3009,-4.23,15.172,15.0859,13.1272,3.8764,3.9367,1.7758,30.5687,3.029,276.94,1.0,0.0,48.0437,35.0,0.0,,,,t4
2025-04-05 20:00:00,665.6562,350.75,119.7625,45.075,314.4,33.275,327.875,1.6781,2.4562,2.8312,2.3297,-1.4016,-4.324,14.9705,14.9039,13.0015,3.816,3.8873,1.6807,30.475,0.731,266.28,1.0,0.0,48.5812,35.075,0.0,,,,t4
2025-04-05 20:30:00,664.9125,350.375,119.6625,45.3562,313.85,33.35,327.25,1.8047,2.6766,2.8781,1.9906,-1.3127,-4.2105,15.1362,15.0257,13.036,3.7412,3.8099,1.6597,28.2812,0.737,274.1,1.0,0.0,49.0187,35.1312,0.0,,,,t4
2025-04-05 21:00:00,664.3812,351.75,119.75,45.425,314.375,33.55,328.0312,1.7391,2.7141,2.6625,2.2922,-1.3062,-4.265,15.0859,14.99,13.1305,3.8444,3.9088,1.7338,29.6312,0.809,263.14,1.0,1.0,49.375,35.075,0.0,,,,t4
2025-04-05 21:30:00,664.9125,352.375,119.9375,45.7812,314.55,33.5812,328.375,1.8078,2.5531,2.7188,2.5484,-1.3486,-4.382,15.3004,15.1817,13.2406,3.9494,4.0146,1.736,28.7812,6.191,273.12,1.0,1.0,49.7812,35.0062,0.0,,,,t4
2025-04-05 22:00:00,663.85,352.75,120.35,45.9125,314.85,33.5687,328.7812,1.8031,2.7531,2.7969,2.2687,-1.3583,-4.4435,15.055,14.9526,13.0462,4.0251,4.0872,1.7708,29.5312,16.513,279.2,1.0,1.0,42.5562,35.0125,0.0,,,,t4
2025-04-05 22:30:00,665.125,352.625,120.6875,45.8,315.15,33.5438,329.0312,1.9187,2.8719,2.8406,2.5969,-1.3346,-4.431,15.1038,14.9949,13.1388,4.0054,4.0754,1.804,29.3625,9.282,282.64,1.0,1.0,45.7687,35.0438,0.0,,,,t4
2025-04-05 23:00:00,665.0188,350.375,120.3875,45.8687,314.1,33.525,327.875,1.7859,2.3578,2.7281,2.4609,-1.3604,-4.4015,15.198,15.0777,13.1553,3.921,3.9893,1.7388,28.3687,5.032,281.94,1.0,1.0,48.3312,35.2062,0.0,,,,t4
2025-04-05 23:30:00,664.9125,348.7188,119.7375,45.9625,312.375,33.5687,326.5,1.6453,2.5359,2.8969,2.4062,-1.3771,-4.403,15.1493,15.0387,13.1088,3.9486,4.0256,1.7489,27.8312,8.77,284.2,1.0,0.0,49.475,35.2375,0.0,,,,t4
2025-04-06 00:00:00,664.9125,349.0938,119.15,46.1875,312.25,33.475,326.3125,1.7391,3.0609,2.8125,2.4688,-1.3307,-4.3155,15.3995,15.2776,13.3116,3.9136,3.9836,1.7653,28.3375,3.066,279.32,1.0,0.0,50.0125,35.2875,0.0,,,,t4
2025-04-06 00:30:00,665.2312,349.875,119.3,46.1562,312.875,33.4375,327.0312,1.7,2.6844,2.625,2.2484,-1.3364,-4.2775,15.276,15.1622,13.241,3.8204,3.8908,1.7062,28.3125,0.771,278.18,1.0,0.0,44.05,35.375,0.0,,,,t4
2025-04-06 01:00:00,665.4437,350.1875,119.325,46.1062,312.95,33.4437,327.2812,1.5047,2.8094,2.5469,2.1125,-1.3408,-4.3185,15.2386,15.12,13.2143,3.8641,3.928,1.7384,29.2875,0.842,265.24,1.0,0.0,46.7812,35.3812,0.0,,,,t4
2025-04-06 01:30:00,657.9,350.3125,119.0375,45.8937,313.075,33.1688,327.4062,1.8156,2.8469,2.9656,2.4656,-1.3429,-4.3495,15.3264,15.2224,13.2239,3.8549,3.9227,1.6949,27.7188,0.82,264.28,1.0,0.0,48.0437,35.3375,0.0,,,,t4
2025-04-06 02:00:00,663.9563,350.125,118.9625,45.8125,313.2,33.075,327.5,1.675,2.9797,2.8281,2.2078,-1.3162,-4.3095,15.4093,15.2971,13.2612,3.8453,3.9188,1.7049,27.9125,1.024,260.02,1.0,1.0,49.075,35.3687,0.0,,,,t4
2025-04-06 02:30:00,665.55,352.3125,120.1125,46.0125,314.6,33.1937,329.0938,1.5797,2.8812,2.9359,2.3469,-1.3604,-4.375,15.2402,15.1184,13.1413,3.8781,3.9398,1.6953,28.8,0.745,280.08,1.0,1.0,49.9125,35.4813,0.0,,,,t4
2025-04-06 03:00:00,665.4437,352.0938,119.5375,45.8,314.075,33.125,328.625,1.6156,2.6469,2.6344,2.3625,-1.346,-4.4345,15.4872,15.406,13.3667,3.9184,4.0011,1.7213,29.4,0.659,270.12,1.0,1.0,45.1625,35.3687,0.0,,,,t4
2025-04-06 03:30:00,666.4,352.0,119.5375,45.8,313.975,33.0812,328.4062,1.6984,2.8391,2.8766,2.2234,-1.3714,-4.4665,15.4515,15.3507,13.306,3.9201,3.9888,1.7027,29.4625,0.994,261.16,1.0,1.0,48.7188,35.4688,0.0,,,,t4
2025-04-06 04:00:00,664.7,352.125,119.925,45.7812,314.075,33.3625,328.4062,1.8156,2.5875,2.6422,2.3969,-1.3828,-4.484,15.2337,15.1232,13.187,4.0076,4.0728,1.7356,29.9188,2.893,276.92,1.0,0.0,42.925,35.4937,0.0,,,,t4
2025-04-06 04:30:00,664.8063,353.125,119.6875,45.4812,314.35,33.0312,329.0,1.675,2.8953,2.6328,2.4859,-1.3552,-4.4315,15.4954,15.3507,13.2447,3.9928,4.0575,1.7682,28.3312,3.059,277.96,1.0,0.0,47.325,35.6,0.0,,,,t4
2025-04-06 05:00:00,665.0188,351.4688,119.85,45.2062,313.625,32.9188,328.0938,1.7578,2.575,2.8875,2.6297,-1.3478,-4.4335,15.393,15.2711,13.2791,4.0103,4.0851,1.787,29.4562,2.82,283.9,1.0,0.0,50.0812,35.7188,0.0,,,,t4
2025-04-06 05:30:00,665.7625,349.0312,119.3875,45.0875,312.55,33.0,327.0,1.7125,2.8547,2.7297,2.4266,-1.4107,-4.426,15.3995,15.2922,13.2833,3.8864,3.9547,1.7001,29.1063,0.794,278.74,1.0,0.0,46.2812,35.775,0.0,,,,t4
2025-04-06 06:00:00,665.55,348.75,118.9125,45.2812,312.05,33.2875,326.375,1.775,2.9,2.7328,2.4484,-1.3915,-4.4095,15.302,15.1249,13.1013,3.8567,3.9254,1.6638,29.9125,0.625,276.28,1.0,0.0,49.6187,35.8438,0.0,,,,t4
2025-04-06 06:30:00,666.5062,350.7188,119.6125,45.7687,312.625,33.2875,327.1562,1.8328,2.6047,2.6484,2.5547,-1.3556,-4.442,15.3264,15.2159,13.2507,3.9367,4.0041,1.6977,29.975,0.869,282.5,1.0,1.0,43.9937,35.8187,0.0,,,,t4
2025-04-06 07:00:00,658.9625,350.0938,119.1,45.9875,312.9,33.3375,327.2812,1.8484,2.8469,2.7375,2.2984,-1.3316,-4.2965,15.1395,15.0209,13.1013,3.7232,3.7893,1.5879,29.3625,0.549,270.36,1.0,1.0,48.0437,35.775,0.0,,,,t4
2025-04-06 07:30:00,467.5,333.5625,118.05,45.8312,306.175,33.8,315.5625,2.3672,3.7234,3.8562,3.3531,-1.0161,-2.96,13.4349,13.3357,11.8805,2.4269,2.4606,1.045,28.3375,0.771,290.56,1.0,1.0,49.4562,35.825,0.0,,,,t4
2025-04-06 08:00:00,320.9812,316.0625,116.9375,46.0,299.45,34.275,303.3125,3.2547,4.6859,5.4469,4.5312,-0.6561,-1.9035,12.9246,12.8304,11.8687,1.5699,1.5953,0.9964,28.3875,0.934,288.14,1.0,1.0,45.35,35.725,51.3062,,,,t4
2025-04-06 08:30:00,269.1312,299.2188,122.925,46.3438,286.45,35.1125,287.625,3.7156,5.3766,5.4562,4.5531,-0.6806,-1.7525,12.7719,12.6841,11.7908,1.5966,1.6224,1.0642,28.3312,0.804,268.46,1.0,1.0,44.5,35.7062,21.7812,,,,t4
2025-04-06 09:00:00,268.3875,293.4688,114.675,46.9375,278.6,35.6375,281.6875,3.725,5.2766,5.4656,4.8484,-0.7768,-1.9485,12.8287,12.7345,11.7224,1.8092,1.8411,1.2217,29.9437,3.219,268.08,1.0,0.0,46.9,35.5812,31.1812,,,,t4
2025-04-06 09:30:00,269.45,290.2812,114.25,47.7375,277.65,36.6375,279.3125,3.5812,5.3406,5.6891,4.9453,-0.5773,-1.7685,13.0221,12.9344,11.8741,1.7904,1.821,1.2195,28.525,3.054,272.68,1.0,0.0,48.45,35.5312,40.0187,,,,t4
2025-04-06 10:00:00,270.9375,290.3125,115.4125,48.3125,277.675,37.375,279.0938,3.6719,5.5453,5.725,5.0437,-0.6425,-1.823,12.9067,12.8304,11.8454,1.7912,1.8179,1.1839,29.35,0.833,274.56,1.0,0.0,49.4187,35.5812,38.3563,,,,t4
2025-04-06 10:30:00,270.6188,290.75,115.35,47.8438,277.575,37.0125,279.0938,3.4469,5.7266,6.0562,5.2547,-0.7366,-1.932,12.8629,12.7686,11.7523,1.7969,1.828,1.1434,30.5438,0.733,264.3,1.0,0.0,49.9375,35.5625,38.0375,,,,t4
2025-04-06 11:00:00,269.2374,290.4375,115.3875,48.0187,277.575,37.0312,278.875,3.6891,5.5891,5.825,5.1469,-0.7252,-1.9665,13.0969,13.0124,11.769,1.8153,1.842,1.1537,29.4062,0.738,258.28,1.0,0.0,44.8687,35.6187,39.2937,,,,t4
2025-04-06 11:30:00,261.5875,290.375,115.4,48.0,277.525,36.9312,278.7812,3.7375,5.5719,5.9109,5.2828,-0.7764,-2.051,12.9344,12.8417,11.804,1.7611,1.7921,1.094,29.2375,0.794,253.54,1.0,1.0,46.8375,35.5062,38.6,,,,t4
2025-04-06 12:00:00,265.5187,290.3125,115.2625,48.0,277.875,36.7875,278.7812,3.5922,5.2719,5.4859,4.8156,-0.7409,-2.053,12.9262,12.845,11.707,1.7842,1.8105,1.1209,29.325,0.718,249.8,1.0,1.0,47.425,35.6063,40.9062,,,,t4
2025-04-06 12:30:00,270.4062,290.625,115.6125,48.4812,278.075,37.2188,278.9688,3.7453,5.6875,5.8141,5.2156,-0.6723,-2.0695,13.1196,13.0075,11.865,1.8976,1.926,1.1985,29.7875,0.678,247.34,1.0,1.0,47.2687,35.475,37.9562,,,,t4
2025-04-06 13:00:00,270.4062,290.625,115.5625,48.075,278.125,36.9625,279.0625,3.5391,5.4328,5.7328,5.1219,-0.7121,-2.1365,13.0904,12.9929,11.8235,1.8844,1.9085,1.1567,29.9437,0.75,245.68,1.0,1.0,46.9562,35.375,37.225,,,,t4
2025-04-06 13:30:00,270.1937,291.375,115.4125,47.8062,278.425,36.7062,279.9062,3.5156,5.4531,5.6562,4.9297,-0.7344,-2.0325,12.9019,12.8141,11.7567,1.8276,1.8617,1.1434,29.35,2.354,260.96,1.0,1.0,46.3375,35.325,37.85,,,,t4
2025-04-06 14:00:00,269.6625,293.875,115.3625,47.6625,279.525,36.45,281.3125,3.7625,5.5281,5.5266,4.7687,-0.7164,-1.957,13.0432,12.9457,11.8447,1.8289,1.8525,1.1898,28.85,3.071,261.02,1.0,0.0,45.4125,35.2,39.8625,,,,t4
2025-04-06 14:30:00,268.6,293.1875,115.4625,47.475,279.775,36.5375,280.75,3.6281,5.3438,5.5734,4.8703,-0.7016,-1.892,12.9295,12.8352,11.7913,1.8144,1.8424,1.2156,29.3687,3.076,259.46,1.0,0.0,44.5812,35.1875,42.7,,,,t4
2025-04-06 15:00:00,267.325,292.5938,116.0375,47.1625,279.875,36.2938,280.4375,3.7734,5.3281,5.6578,5.0406,-0.7134,-1.905,12.8109,12.7264,11.7131,1.8136,1.8429,1.2018,29.2812,0.855,252.02,1.0,0.0,43.7625,34.9875,43.9375,,,,t4
2025-04-06 15:30:00,268.6,293.25,116.5125,47.15,280.3,36.2625,280.6562,3.7953,5.5625,5.5172,4.8406,-0.7038,-1.955,13.0952,13.001,11.8502,1.8516,1.8827,1.2285,29.4062,0.723,245.58,1.0,0.0,43.1437,34.7875,43.0938,,,,t4
2025-04-06 16:00:00,268.9187,293.1562,116.7,46.9875,280.5,36.0125,280.8438,3.5062,5.5203,5.5437,4.8047,-0.6762,-1.99,12.9409,12.8499,11.7742,1.8879,1.9151,1.2565,29.95,5.341,254.8,1.0,1.0,42.45,34.7625,42.3937,,,,t4
2025-04-06 16:30:00,332.2438,300.9062,113.2625,47.1437,284.125,35.4188,287.6875,3.1406,5.3203,5.2828,4.2062,-0.8144,-2.322,13.1992,13.0936,11.7407,1.7274,1.7418,0.891,29.1,0.909,237.94,1.0,1.0,42.075,34.6187,44.975,,,,t4
2025-04-06 17:00:00,279.7562,296.8438,120.075,47.1187,284.65,35.9875,284.5312,3.3828,5.2062,5.4344,4.8406,-0.7733,-2.1385,12.9945,12.9002,11.7274,1.8433,1.8678,1.1351,28.3125,11.71,252.14,1.0,1.0,41.9688,34.5312,39.0437,,,,t4
2025-04-06 17:30:00,273.0625,292.5312,116.95,46.8875,280.525,35.7,281.7812,3.7266,5.5125,5.6234,5.0187,-0.688,-2.065,13.0595,12.9701,11.8567,1.9523,1.9776,1.2615,28.9125,8.963,260.22,1.0,1.0,41.9562,34.4562,37.6,,,,t4
2025-04-06 18:00:00,527.85,316.6562,109.1125,46.6187,285.975,34.3,298.2188,2.3859,3.6812,3.8922,3.2781,-1.2747,-3.9505,15.0209,14.9023,12.6823,3.3781,3.4341,1.4608,29.4188,0.83,243.34,1.0,1.0,41.9312,34.3438,0.0,,,,t4
2025-04-06 18:30:00,660.025,344.125,115.875,46.9062,306.425,34.2562,321.9375,1.9172,2.7766,2.8031,2.4531,-1.3276,-4.494,15.6384,15.51,13.1615,3.9429,4.0098,1.7192,29.8438,3.431,277.16,1.0,0.0,42.175,34.3937,0.0,,,,t4
2025-04-06 19:00:00,660.1312,350.375,119.3875,46.4312,312.05,33.9188,327.2812,1.9047,3.1047,2.7734,2.3031,-1.3364,-4.4935,15.3735,15.2565,13.1192,4.0129,4.0899,1.8222,29.7938,3.042,282.46,1.0,0.0,42.7,34.3375,0.0,,,,t4
2025-04-06 19:30:00,657.05,351.2812,119.4125,46.3562,313.025,33.85,328.3438,1.8016,2.7547,2.7844,2.4219,-1.3871,-4.447,15.2321,15.1265,13.0552,3.865,3.9372,1.673,28.975,3.123,280.08,1.0,0.0,43.5062,34.425,0.0,,,,t4
2025-04-06 20:00:00,547.6125,338.375,116.95,45.8312,306.425,33.6562,318.5625,1.9547,3.0656,3.3125,2.8141,-1.1119,-3.5095,14.1905,14.0719,12.2718,2.9563,3.0018,1.2843,28.05,5.929,288.5,1.0,0.0,44.1937,34.3438,0.0,,,,t4
2025-04-06 20:30:00,659.8125,347.1562,116.25,46.6562,307.95,33.9562,323.7188,1.6562,2.5281,2.6875,2.4359,-1.3167,-4.4085,15.3426,15.1866,13.13,3.8991,3.9691,1.7421,28.2938,0.776,272.86,1.0,0.0,44.6125,34.4125,0.0,,,,t4
2025-04-06 21:00:00,468.4563,336.0625,118.1125,45.8687,306.9,33.8812,316.5625,2.1844,3.7578,3.7328,3.1875,-1.0253,-3.0265,13.4901,13.391,11.9104,2.4611,2.4961,1.0507,28.9625,0.826,291.86,1.0,1.0,45.2312,34.3812,0.0,,,,t4
2025-04-06 21:30:00,297.5,319.4062,120.3125,45.6937,302.7,34.2562,304.4688,3.4984,4.9812,5.0797,4.2984,-0.744,-1.8985,12.7654,12.6516,11.7306,1.4911,1.5182,0.989,29.5187,0.708,278.34,1.0,1.0,45.725,34.4062,45.9187,,,,t4
2025-04-06 22:00:00,266.5812,302.625,121.0375,45.375,287.35,34.5562,289.4688,3.7188,5.4719,5.5531,4.9656,-0.695,-1.8425,12.7459,12.6906,11.8691,1.8311,1.8626,1.2298,31.1187,0.822,261.96,1.0,1.0,46.1125,34.4562,23.5625,,,,t4
2025-04-06 22:30:00,266.475,295.3438,115.325,45.7062,281.05,34.7313,283.3438,3.6062,5.4859,5.7562,5.2172,-0.6342,-1.83,12.8158,12.7247,11.7461,1.9457,1.9689,1.2825,29.4437,0.778,257.22,1.0,1.0,46.5687,34.45,37.7062,,,,t4
2025-04-06 23:00:00,266.6875,293.7812,116.3375,45.8562,280.425,34.925,280.9688,3.7437,5.4609,5.5875,5.0781,-0.6609,-1.921,12.8905,12.7995,11.7528,1.9089,1.9435,1.3212,29.2812,0.779,256.0,1.0,1.0,46.9125,34.6187,44.875,,,,t4
2025-04-06 23:30:00,268.2812,293.375,117.1,45.875,280.35,35.0,280.2812,3.6844,5.5437,5.85,5.2562,-0.6928,-1.939,13.0514,12.975,11.9302,1.8884,1.9164,1.295,30.4813,3.096,272.14,1.0,0.0,46.9437,34.55,46.1125,,,,t4
2025-04-07 00:00:00,267.2188,292.75,117.2125,45.8125,280.175,35.0312,280.0312,3.7,5.5297,5.8469,5.1766,-0.7296,-1.9125,12.8807,12.7962,11.7929,1.8245,1.8521,1.2434,28.3312,3.246,268.88,1.0,0.0,47.0187,34.525,47.5938,,,,t4
2025-04-07 00:30:00,432.7562,300.4062,114.1125,45.575,279.4,33.9188,286.0,2.7234,4.4922,4.9734,3.8531,-1.1972,-3.494,14.496,14.4017,12.1927,2.9721,3.0198,1.346,29.9813,0.859,259.72,1.0,0.0,46.8562,34.45,0.0,,,,t4
2025-04-07 01:00:00,495.7625,329.7188,110.3125,45.4562,297.475,33.3875,307.875,2.1969,3.5266,3.9562,3.2625,-1.0008,-3.165,14.0426,13.95,12.2113,2.6037,2.6256,1.139,30.025,0.793,279.74,1.0,0.0,46.85,34.5625,5.15,,,,t4
2025-04-07 01:30:00,496.5062,334.125,112.425,45.7188,301.125,33.7062,311.8125,2.4078,3.4828,3.7625,3.2906,-1.0406,-3.236,13.7745,13.6672,12.1056,2.6627,2.6986,1.1465,28.8875,0.791,282.06,1.0,0.0,46.9,34.4813,0.0,,,,t4
2025-04-07 02:00:00,494.7,330.4062,112.4125,45.5,299.75,33.4,310.5938,2.3672,3.8406,3.9922,3.4937,-0.9872,-3.179,13.716,13.5957,11.9608,2.7406,2.7774,1.1981,28.275,0.879,283.08,1.0,1.0,47.35,34.3812,0.0,,,,t4
2025-04-07 02:30:00,496.6125,329.6875,112.15,45.7875,299.05,33.5875,309.875,2.3078,3.5734,3.7078,3.3187,-0.9864,-3.1905,13.9159,13.8005,12.1071,2.6715,2.6982,1.1648,28.3062,0.845,284.26,1.0,1.0,47.8062,34.5562,0.0,,,,t4
2025-04-07 03:00:00,498.4187,329.75,111.9,45.8312,299.025,33.6625,309.8438,2.3609,3.4922,3.5844,3.1453,-1.0021,-3.222,13.9175,13.82,12.0885,2.6864,2.7131,1.1863,29.4562,0.774,274.74,1.0,1.0,48.3187,34.5812,0.0,,,,t4
2025-04-07 03:30:00,496.5062,328.625,112.375,45.9688,299.0,33.85,309.5938,2.3141,3.4297,3.65,3.2422,-1.0568,-3.3395,13.7745,13.6656,11.9834,2.6969,2.7257,1.1143,29.3937,9.369,291.54,1.0,1.0,48.8375,34.6812,0.0,,,,t4
2025-04-07 04:00:00,495.6562,329.4062,111.95,45.5938,299.0,33.4813,309.9062,2.2906,3.4828,3.6719,3.3125,-0.9579,-3.2,13.8476,13.7778,12.0691,2.7262,2.7564,1.1349,29.15,3.681,289.2,1.0,0.0,49.3937,34.6688,0.0,,,,t4
2025-04-07 04:30:00,496.825,328.6875,111.25,45.2937,298.5,33.2625,309.4688,2.4031,3.7078,3.8859,3.2188,-1.01,-3.226,13.768,13.6689,12.055,2.6763,2.7069,1.1933,27.725,2.909,291.06,1.0,0.0,49.6125,34.75,0.0,,,,t4
2025-04-07 05:00:00,467.7125,326.25,112.15,45.0938,297.925,33.275,307.9062,2.4078,3.8672,4.1531,3.3891,-1.0061,-3.0345,13.5551,13.4462,11.9312,2.451,2.4816,1.0524,29.0562,3.172,302.12,1.0,0.0,49.7312,34.9188,0.0,,,,t4
2025-04-07 05:30:00,502.0312,330.5625,111.4875,44.6937,297.75,32.9562,309.3438,2.1672,3.7078,3.7266,3.0875,-1.0743,-3.2695,13.7712,13.6656,12.0099,2.6824,2.7148,1.1322,29.4625,0.819,298.92,1.0,0.0,49.8812,34.9188,1.7,,,,t4
2025-04-07 06:00:00,465.0563,329.9062,112.5125,44.8937,300.85,33.0938,310.5938,2.4609,3.9984,4.0984,3.5437,-0.9523,-3.0475,13.6104,13.5226,12.0216,2.5249,2.5516,1.1165,28.3312,0.769,292.38,1.0,0.0,43.8312,34.9875,5.55,,,,t4
2025-04-07 06:30:00,312.7999,318.3438,115.375,45.3312,300.525,33.7313,304.0,3.725,5.6766,5.5016,4.6641,-0.7191,-1.8265,12.689,12.5834,11.7711,1.2719,1.2947,0.8258,29.8187,0.734,291.7,1.0,1.0,47.2625,35.1375,59.4,,,,t4
2025-04-07 07:00:00,272.1062,298.7188,122.4875,45.725,285.6,34.6125,287.1875,3.8234,5.4297,5.4328,4.6297,-0.6517,-1.832,12.832,12.7459,11.7291,1.8971,1.9273,1.251,28.3375,0.738,258.1,1.0,1.0,49.1687,35.1125,24.6125,,,,t4
2025-04-07 07:30:00,270.725,293.5625,115.05,45.875,280.0,34.7562,282.3125,3.6781,5.3812,5.4734,4.8656,-0.6937,-1.933,12.9165,12.8564,11.8592,1.8849,1.9137,1.2523,28.9875,0.789,258.34,1.0,1.0,49.775,35.15,40.4312,,,,t4
2025-04-07 08:00:00,271.3624,292.75,116.475,46.125,280.05,35.0875,280.75,3.7016,5.4484,5.5375,5.1562,-0.6946,-1.968,13.0221,12.9457,11.8643,1.8626,1.8897,1.2624,28.9562,0.728,254.12,1.0,1.0,43.5125,35.2437,45.7375,,,,t4
2025-04-07 08:30:00,270.725,292.9688,117.075,46.85,280.2,35.8375,280.5,3.7672,5.4953,5.5781,5.0766,-0.6933,-1.9925,12.9782,12.8807,11.7323,1.8967,1.9264,1.2523,29.3687,0.806,253.98,1.0,1.0,47.2,35.4125,43.3625,,,,t4
2025-04-07 09:00:00,270.8312,292.5938,116.15,47.4437,279.85,36.3625,280.5312,3.8016,5.4031,5.5031,4.8875,-0.674,-1.9915,13.1375,13.0449,11.9206,1.9133,1.9378,1.2764,29.375,3.08,268.08,1.0,0.0,48.8375,35.3687,42.675,,,,t4
2025-04-07 09:30:00,264.35,293.1562,116.1375,47.9062,280.25,36.9375,280.875,3.8828,5.5609,5.5797,4.8297,-0.6758,-1.898,12.9392,12.8515,11.8251,1.8862,1.9168,1.2556,29.3563,2.985,268.04,1.0,0.0,49.8562,35.4875,40.3687,,,,t4
2025-04-07 10:00:00,275.7188,294.7812,115.625,48.0687,280.45,37.3187,282.0625,3.7625,5.4,5.6906,4.8672,-0.7103,-1.957,12.988,12.8824,11.7395,1.9181,1.9413,1.2554,28.3062,0.782,266.22,1.0,0.0,44.5938,35.6875,36.6625,,,,t4
2025-04-07 10:30:00,274.975,295.375,115.3375,48.2437,281.15,37.1937,283.0,3.7953,5.4703,5.4672,4.8453,-0.6871,-1.952,12.988,12.8937,11.8138,1.9378,1.9641,1.2502,28.45,0.828,255.34,1.0,0.0,48.2937,35.5625,36.4437,,,,t4
2025-04-07 11:00:00,273.4874,296.0312,115.7,48.1437,281.9,36.8937,283.7188,3.475,5.4844,5.5922,4.7547,-0.7764,-2.0795,12.9571,12.8743,11.7585,1.8945,1.9168,1.2031,29.9062,18.948,263.52,1.0,0.0,49.7687,35.6688,36.9,,,,t4
2025-04-07 11:30:00,268.0687,298.7812,116.05,47.9062,283.125,36.9813,285.0625,4.0609,5.6422,5.6219,4.9531,-0.6521,-1.9035,13.1001,13.0173,11.8815,1.9903,2.0209,1.3261,29.775,0.87,259.6,1.0,1.0,42.8687,35.6,35.1688,,,,t4
2025-04-07 12:00:00,267.5375,298.6562,115.6,48.0687,283.125,37.0312,285.1562,3.7516,5.5125,5.6422,4.9812,-0.6954,-1.962,12.9149,12.832,11.8227,1.9623,1.9916,1.2983,31.0938,0.806,253.02,1.0,1.0,46.0437,35.675,34.925,,,,t4
2025-04-07 12:30:00,267.9625,298.5,115.6375,48.075,283.4,37.1063,285.375,3.8172,5.3672,5.5266,4.8797,-0.7422,-2.0125,12.9214,12.8223,11.7974,1.8923,1.9229,1.2101,29.4562,0.835,249.24,1.0,1.0,46.9812,35.5562,33.7687,,,,t4
2025-04-07 13:00:00,267.8562,299.0938,115.6125,48.075,283.775,37.0312,285.9375,3.8984,5.4937,5.4672,4.7359,-0.7217,-2.0105,12.9441,12.858,11.7447,1.9404,1.9667,1.2506,29.4437,0.774,248.0,1.0,1.0,47.1187,35.5187,32.5,,,,t4
2025-04-07 13:30:00,267.75,299.4688,115.625,48.425,284.25,37.2938,286.5,3.6672,5.2531,5.5828,4.9828,-0.6985,-2.032,13.0839,12.9831,11.8761,1.9426,1.9737,1.2488,31.1187,2.242,256.66,1.0,1.0,46.7687,35.4062,30.375,,,,t4
2025-04-07 14:00:00,267.4313,299.8438,114.9625,48.5687,284.3,37.3875,286.9375,3.7766,5.6141,5.6797,5.0516,-0.6845,-1.9275,12.9571,12.8694,11.8001,1.9308,1.9597,1.3068,29.9813,3.14,264.26,1.0,0.0,46.4437,35.3812,31.0875,,,,t4
2025-04-07 14:30:00,267.75,301.1562,115.125,48.5125,285.2,37.4062,287.7812,3.7312,5.4812,5.6344,4.8687,-0.6766,-1.8595,12.9344,12.8531,11.7784,1.9461,1.9767,1.3057,28.325,3.076,264.04,1.0,0.0,46.1625,35.3125,30.8812,,,,t4
2025-04-07 15:00:00,268.7062,301.6562,115.525,48.1125,285.9,37.0562,288.5625,3.9391,5.6516,5.5266,4.5234,-0.6906,-1.889,12.9116,12.7767,11.6939,1.9571,1.9837,1.3057,30.5687,0.778,256.66,1.0,0.0,45.7375,35.275,30.6,,,,t4
2025-04-07 15:30:00,450.6062,321.4062,111.1625,47.9125,290.275,35.9562,302.2812,2.8969,4.6,4.8203,3.6219,-1.0034,-3.3915,14.1369,14.054,12.1634,3.1169,3.1558,1.4418,28.3687,5.63,233.28,1.0,0.0,45.0,35.15,0.0,,,,t4
2025-04-07 16:00:00,495.2312,342.875,113.45,47.5562,307.275,35.4937,318.8125,2.1359,3.4891,3.8031,3.1562,-1.0494,-3.3165,13.9126,13.8249,12.0939,2.7144,2.7476,1.1458,28.85,18.843,249.7,1.0,1.0,44.25,35.0062,0.0,,,,t4
2025-04-07 16:30:00,495.7625,351.8125,118.075,47.6125,315.375,35.5438,326.6562,2.3094,3.4734,3.6484,3.075,-1.0524,-3.3505,13.6542,13.5567,11.9475,2.7857,2.8238,1.1972,29.9562,16.808,291.82,1.0,1.0,43.5437,34.9875,0.0,,,,t4
2025-04-07 17:00:00,496.6125,348.125,118.6875,47.2687,314.95,35.2375,326.0,2.2984,3.3031,3.8109,3.5391,-1.0069,-3.311,13.7924,13.6412,12.0379,2.857,2.8898,1.2672,28.2812,11.412,296.5,1.0,1.0,42.9937,34.8875,0.0,,,,t4
2025-04-07 17:30:00,495.4437,344.75,117.6,46.95,312.5,34.9312,324.1562,2.4953,3.5406,3.9437,3.5469,-1.0131,-3.3345,13.9403,13.7875,12.1379,2.8539,2.8977,1.269,27.7625,8.579,297.62,1.0,1.0,42.4812,34.7125,0.0,,,,t4
2025-04-07 18:00:00,497.25,343.5938,116.9125,46.4625,310.525,34.4875,322.1875,2.2062,3.1969,3.7562,3.6391,-1.0887,-3.3575,13.7843,13.6868,12.0171,2.7708,2.8133,1.1823,28.325,0.68,295.44,1.0,1.0,42.0938,34.65,0.0,,,,t4
2025-04-07 18:30:00,497.3562,343.6562,115.725,46.0562,309.45,33.9813,321.5312,2.3125,3.4766,3.8672,3.6172,-1.024,-3.29,13.8395,13.7599,12.0212,2.7896,2.8259,1.213,27.8,2.726,296.74,1.0,0.0,41.7062,34.55,0.0,,,,t4
2025-04-07 19:00:00,494.275,343.4688,114.8375,46.1937,309.275,34.0125,321.25,2.1812,3.6187,3.9375,3.2922,-1.0603,-3.268,13.833,13.7387,12.0353,2.5954,2.6299,1.1274,27.7188,2.747,293.66,1.0,0.0,41.6687,34.4312,0.0,,,,t4
2025-04-07 19:30:00,495.975,344.3125,114.8125,46.0562,309.375,33.975,321.5938,2.3094,3.5484,3.6641,3.425,-1.0682,-3.2845,13.8021,13.6932,12.0795,2.6829,2.7196,1.1333,28.9,2.481,292.88,1.0,0.0,41.8312,34.3625,0.0,,,,t4
2025-04-07 20:00:00,496.5062,344.5938,115.0,46.2,309.925,34.1312,322.1562,2.3375,3.3484,3.65,3.4484,-0.9514,-3.182,13.8769,13.7924,12.151,2.7354,2.7752,1.2023,29.7188,0.827,280.14,1.0,0.0,42.225,34.3125,0.0,,,,t4
2025-04-07 20:30:00,496.7188,345.2812,115.3125,46.25,310.55,34.15,322.8438,2.3547,3.6781,3.7344,3.4734,-1.024,-3.257,13.8232,13.7387,12.0329,2.7288,2.7642,1.1749,29.0187,0.921,273.12,1.0,0.0,42.675,34.3187,0.0,,,,t4
2025-04-07 21:00:00,496.0813,345.8438,115.9,46.3125,311.4,34.1812,323.4062,1.9781,3.8062,3.9562,3.4375,-1.0319,-3.248,13.7046,13.6185,12.0106,2.696,2.7306,1.1425,29.3687,0.967,267.68,1.0,1.0,43.0375,34.2313,0.0,,,,t4
2025-04-07 21:30:00,496.4,346.3438,115.9125,46.125,311.8,34.075,324.0,2.0609,3.5938,3.8906,3.1516,-0.9719,-3.201,13.9419,13.8395,12.1042,2.6404,2.6684,1.113,29.9688,0.733,263.92,1.0,1.0,43.4125,34.2313,0.0,,,,t4
2025-04-07 22:00:00,496.6125,346.5,116.35,46.1937,312.225,34.1063,324.25,2.0094,3.5969,3.8391,3.4125,-0.9995,-3.2355,13.8801,13.7859,12.0578,2.6544,2.682,1.1408,29.2812,0.753,283.96,1.0,1.0,43.95,34.2687,0.0,,,,t4
2025-04-07 22:30:00,488.9625,347.0312,116.0875,46.0,312.5,33.875,324.75,2.2437,3.6047,3.7672,3.4453,-1.0279,-3.2235,13.6087,13.4934,11.9004,2.6588,2.6877,1.118,27.8,0.778,270.54,1.0,1.0,44.6562,34.2375,0.0,,,,t4
2025-04-07 23:00:00,494.1687,347.25,115.9,45.975,312.725,33.7875,324.8125,2.2125,3.6547,3.7406,3.0719,-1.0109,-3.264,13.8915,13.7907,12.0906,2.6461,2.6741,1.1371,28.3438,2.217,282.24,1.0,1.0,45.5437,34.2562,0.0,,,,t4
2025-04-07 23:30:00,497.25,341.9062,115.5375,45.7375,309.85,33.6688,321.5312,2.2062,3.5469,3.6828,3.0203,-1.0761,-3.285,13.8216,13.7209,12.0726,2.6116,2.6422,1.0601,28.8875,2.726,294.94,1.0,0.0,46.3312,34.2437,0.0,,,,t4
2025-04-08 00:00:00,461.7625,334.375,114.15,45.7625,305.7,33.6937,316.2812,2.3328,3.75,3.9672,3.5781,-0.9859,-3.0205,13.573,13.4706,11.8463,2.4322,2.4562,1.0555,28.575,2.838,297.0,1.0,0.0,47.1875,34.275,0.0,,,,t4
2025-04-08 00:30:00,345.7374,322.6562,118.425,45.9875,302.8,34.1187,308.75,2.8703,4.9,5.1484,4.1562,-0.7886,-2.2205,13.0904,12.9799,11.923,1.6289,1.6591,0.8418,29.4062,0.781,305.8,1.0,0.0,47.7375,34.2938,31.6937,,,,t4
2025-04-08 01:00:00,392.4874,316.625,112.85,45.7375,295.125,33.7687,302.8125,2.6609,4.4234,4.5781,3.6891,-0.9181,-2.5825,13.3097,13.222,11.81,1.9194,1.9457,0.8802,29.8563,0.86,300.12,1.0,0.0,48.4125,34.2812,21.05,,,,t4
2025-04-08 01:30:00,440.1937,325.9688,111.4875,45.6937,298.625,33.6625,308.4062,2.4734,3.9344,4.2703,3.6062,-0.9177,-2.856,13.573,13.4706,11.7518,2.3044,2.3311,1.0279,29.2125,0.675,302.02,1.0,1.0,49.0938,34.4188,10.9937,,,,t4
2025-04-08 02:00:00,441.3624,329.625,112.9625,45.7375,301.75,33.625,311.625,2.4094,4.2469,4.5687,3.7437,-0.8516,-2.8395,13.6672,13.5925,11.9976,2.3994,2.4291,1.129,28.15,2.69,299.74,1.0,1.0,49.5687,34.5,10.0062,,,,t4
2025-04-08 02:30:00,297.2875,323.0312,119.6875,46.1687,306.175,34.5125,308.125,3.2219,5.0094,5.8297,4.2328,-0.6884,-1.806,12.7572,12.6792,11.7756,1.3411,1.3625,0.8477,30.5938,0.757,292.88,1.0,1.0,42.2062,34.6437,50.4625,,,,t4
2025-04-08 03:00:00,265.9437,306.25,121.1,46.1375,290.55,34.9312,292.5,3.2547,5.7922,5.7953,4.1578,-0.7226,-1.831,12.806,12.715,11.6914,1.653,1.6771,1.0609,29.1875,0.784,264.5,1.0,1.0,46.5938,34.6875,19.2188,,,,t4
2025-04-08 03:30:00,265.5187,301.7812,115.4375,46.075,286.425,34.7188,289.1875,3.3516,5.7719,5.7531,4.4141,-0.6464,-1.8165,13.0384,12.9474,11.8003,1.7554,1.7803,1.1793,27.8312,0.721,263.1,1.0,1.0,48.9812,34.825,32.5938,,,,t4
2025-04-08 04:00:00,372.9375,313.8438,109.675,45.8062,289.5,33.8312,297.2188,2.8531,4.95,4.9281,3.9859,-0.8035,-2.4625,13.3357,13.2626,11.8382,2.0367,2.0642,1.0476,29.9813,3.147,286.26,1.0,0.0,42.025,34.9312,30.5312,,,,t4
2025-04-08 04:30:00,441.7875,332.5938,112.3125,45.5437,302.4,33.4813,312.5312,2.4047,4.1562,4.4969,3.7016,-0.9422,-2.8965,13.4251,13.3228,11.7887,2.3508,2.374,1.0367,30.5438,2.917,305.4,1.0,0.0,47.0312,35.075,11.2312,,,,t4
2025-04-08 05:00:00,441.15,335.0938,114.0125,45.5375,306.05,33.5,316.1562,2.2297,3.8422,4.3281,3.4375,-0.9094,-2.825,13.5437,13.417,11.8337,2.2594,2.2856,1.006,27.7562,2.876,302.56,1.0,0.0,49.3062,35.25,6.9625,,,,t4
2025-04-08 05:30:00,440.6188,334.3125,114.0875,45.5125,306.075,33.3687,316.25,2.5109,3.9625,4.1687,3.45,-0.8963,-2.8685,13.4462,13.3601,11.8843,2.339,2.3683,1.0741,29.9125,9.212,303.78,1.0,0.0,42.8562,35.3563,3.8312,,,,t4
2025-04-08 06:00:00,442.0,331.4062,113.2625,45.4875,304.725,33.4062,314.8125,2.4406,4.2219,4.5203,3.4516,-0.9041,-2.869,13.4462,13.3357,11.806,2.3552,2.3884,1.08,29.3625,5.811,303.2,1.0,0.0,47.7812,35.3937,4.0562,,,,t4
2025-04-08 06:30:00,441.0437,328.9688,113.0125,45.9875,302.7,33.825,312.625,2.4156,4.0812,4.2859,3.6062,-0.9186,-2.819,13.3049,13.2106,11.6869,2.3071,2.332,1.0213,28.2938,0.817,290.2,1.0,1.0,49.8687,35.6437,3.1562,,,,t4
2025-04-08 07:00:00,439.9812,329.3125,112.8875,45.8062,302.375,33.8125,312.5,2.4984,4.1391,4.1437,3.4469,-0.8884,-2.869,13.4836,13.3845,11.8423,2.3574,2.3858,1.027,29.9312,0.814,282.3,1.0,1.0,45.25,35.6875,3.7437,,,,t4
2025-04-08 07:30:00,441.7875,330.0938,113.0875,45.975,302.775,34.0312,312.875,2.5375,4.2672,4.4859,3.4531,-0.8761,-2.858,13.3926,13.287,11.8202,2.3622,2.395,1.0227,30.225,0.841,278.02,1.0,1.0,48.8875,35.7188,2.9688,,,,t4
2025-04-08 08:00:00,665.3375,356.0938,118.9625,46.4437,315.75,34.0438,332.5625,1.7141,2.6609,2.8438,2.6234,-1.3508,-4.694,15.5717,15.4548,13.1752,4.1205,4.1971,1.748,30.4562,0.73,282.04,1.0,1.0,43.175,35.8125,0.0,,,,t4
2025-04-08 08:30:00,665.125,362.9688,122.4375,46.775,322.275,34.425,338.5,1.6109,2.6203,3.0234,2.5953,-1.3884,-4.8415,15.2679,15.133,12.9344,4.1962,4.2771,1.8071,29.6187,5.301,278.18,1.0,1.0,46.4562,35.7812,0.0,,,,t4
2025-04-08 09:00:00,665.0188,362.4688,122.8875,47.1687,322.475,34.825,338.625,1.6969,2.6062,2.9828,2.7188,-1.3097,-4.6915,15.3182,15.2207,13.0739,4.1516,4.2329,1.7935,29.8625,2.929,277.5,1.0,0.0,48.9125,35.8062,0.0,,,,t4
2025-04-08 09:30:00,523.9187,358.0,122.5875,47.3687,325.15,35.1562,336.5625,2.0812,3.3469,3.5859,2.8719,-0.9938,-3.2745,13.3731,13.3097,11.8539,2.6409,2.6693,1.1287,29.4062,19.071,291.66,1.0,0.0,50.0875,35.675,0.0,,,,t4
2025-04-08 10:00:00,460.9125,344.7812,120.725,47.7812,314.0,35.7938,323.75,2.0,3.6062,4.4812,3.4672,-1.0087,-3.0905,13.3715,13.2789,11.7631,2.4427,2.4829,1.0528,29.4688,19.828,302.06,1.0,0.0,45.3562,35.5938,0.0,,,,t4
2025-04-08 10:30:00,476.2125,345.9688,118.2375,47.9812,309.875,35.8937,322.5,2.3297,3.6766,4.1875,3.3656,-1.0358,-3.2005,13.3975,13.2951,11.8358,2.5932,2.6238,1.1239,29.9437,16.83,302.04,1.0,0.0,48.025,35.5312,0.0,,,,t4
2025-04-08 11:00:00,427.6562,339.2188,117.65,48.1125,309.65,36.2437,318.9688,2.2031,4.1562,4.5266,3.6,-0.9536,-2.768,13.3666,13.2854,11.8239,2.1907,2.2226,0.9603,29.4312,0.873,288.3,1.0,0.0,48.7812,35.4562,0.0,,,,t4
2025-04-08 11:30:00,264.9874,314.625,125.6375,48.1875,301.5,37.1187,303.4375,3.3,4.9156,5.1859,4.4797,-0.6473,-1.7435,12.7881,12.6874,11.7003,1.5826,1.6097,0.9984,29.4562,0.938,284.12,1.0,1.0,48.8,35.3438,8.6187,,,,t4
2025-04-08 12:00:00,266.475,308.1562,116.2375,48.3438,288.875,37.1625,293.375,3.925,5.9297,5.6344,4.5578,-0.6801,-1.885,13.0709,12.9653,11.8482,1.8897,1.9208,1.2132,29.4,0.815,269.36,1.0,1.0,48.2188,35.3625,0.0,,,,t4
2025-04-08 12:30:00,267.8562,305.6875,113.0375,47.975,286.225,36.85,291.0625,3.8172,5.6625,5.6094,5.0062,-0.6771,-1.9375,13.0205,12.9831,11.8128,1.9317,1.9684,1.2626,29.4562,0.784,264.26,1.0,1.0,47.4125,35.1625,13.8125,,,,t4
2025-04-08 13:00:00,449.1188,326.4688,108.3375,47.9937,292.275,35.7625,304.4062,2.35,4.1969,4.5,3.1984,-1.0214,-3.059,13.7404,13.6364,11.921,2.4882,2.5136,1.0609,30.4688,0.785,263.36,1.0,1.0,46.7062,35.0375,5.7875,,,,t4
2025-04-08 13:30:00,665.7625,360.25,119.0,48.5125,317.125,35.9625,334.4062,1.8703,2.6453,2.8219,2.5156,-1.3394,-4.69,15.6237,15.4856,13.1314,4.1966,4.2706,1.7979,28.8062,2.18,265.18,1.0,1.0,45.925,34.9875,0.0,,,,t4
2025-04-08 14:00:00,664.7,366.625,123.625,48.4312,324.35,35.8125,341.2188,1.8625,2.8922,2.9688,2.6031,-1.374,-4.7905,15.4596,15.3215,13.1931,4.2294,4.3121,1.8336,28.3,3.269,269.7,1.0,0.0,45.15,34.925,0.0,,,,t4
2025-04-08 14:30:00,664.7,367.125,124.8625,48.5437,325.9,36.0125,342.25,1.8187,2.7797,2.9516,2.5203,-1.3609,-4.7375,15.3849,15.2581,13.1644,4.2001,4.2784,1.8123,29.375,2.943,273.74,1.0,0.0,44.5812,34.8187,0.0,,,,t4
2025-04-08 15:00:00,665.3375,366.9062,125.275,48.5062,327.325,35.8625,342.75,1.675,2.775,3.0437,2.6937,-1.4296,-4.701,15.1687,15.0225,13.0168,4.138,4.2176,1.7557,29.975,0.855,274.92,1.0,0.0,44.1312,34.7375,0.0,,,,t4
2025-04-08 15:30:00,664.5938,367.9688,125.425,48.1812,327.85,35.6688,343.2812,1.5672,2.6047,3.0312,2.7359,-1.3057,-4.6065,15.3345,15.2126,13.1903,4.1594,4.2338,1.8207,29.9375,0.748,262.04,1.0,0.0,43.65,34.6812,0.0,,,,t4
2025-04-08 16:00:00,665.55,368.1562,125.5875,48.1812,328.2,35.525,343.5938,1.5953,2.3031,2.8703,2.7109,-1.3539,-4.6735,15.2467,15.1362,13.131,4.1787,4.2491,1.773,29.2938,0.76,263.2,1.0,0.0,43.3438,34.5562,0.0,,,,t4
2025-04-08 16:30:00,664.5938,367.9688,125.75,48.3187,328.25,35.65,343.5938,1.7219,2.6891,2.8547,2.5125,-1.3762,-4.686,15.0891,14.9819,13.0737,4.2198,4.2977,1.8198,30.5312,0.8,259.72,1.0,1.0,43.1937,34.5438,0.0,,,,t4
2025-04-08 17:00:00,663.425,363.3438,126.1625,48.0312,327.375,35.3187,342.0,1.6344,2.7484,2.9281,2.6172,-1.3355,-4.709,15.2711,15.0745,13.0893,4.1568,4.2299,1.7988,29.3687,11.802,279.68,1.0,1.0,43.0625,34.4875,0.0,,,,t4
2025-04-08 17:30:00,467.6062,343.9688,123.7125,47.2687,318.55,35.1937,327.3438,2.525,4.2375,4.1562,3.2312,-0.9662,-3.1165,13.4349,13.3341,11.8966,2.5534,2.5814,1.1292,28.7375,5.643,289.04,1.0,1.0,42.975,34.4562,0.0,,,,t4
2025-04-08 18:00:00,658.0062,356.125,121.3125,47.475,317.225,35.1063,333.25,1.5297,2.5,2.8969,2.4828,-1.4545,-4.7805,15.3053,15.1493,12.968,3.9529,4.0291,1.6726,29.7375,19.924,285.92,1.0,1.0,43.1437,34.5187,0.0,,,,t4
2025-04-08 18:30:00,659.7063,362.1875,123.475,46.9625,322.425,34.7188,338.25,1.5359,2.6797,2.9266,2.6937,-1.2917,-4.655,15.328,15.1834,13.037,4.1739,4.2421,1.8134,30.4937,0.803,281.56,1.0,1.0,43.6625,34.5625,0.0,,,,t4
2025-04-08 19:00:00,659.2812,363.5312,122.9125,46.775,322.75,34.5938,338.875,1.7922,2.8531,2.7703,2.6203,-1.4129,-4.7265,15.0046,14.873,12.8799,4.0881,4.1564,1.7445,28.2875,2.173,271.44,1.0,1.0,44.625,34.7125,0.0,,,,t4
2025-04-08 19:30:00,659.0687,364.375,123.2875,46.4875,324.575,34.475,339.625,1.7297,2.6016,2.875,2.6766,-1.3079,-4.591,14.8096,14.6812,12.7775,4.1708,4.2474,1.8292,29.4,4.824,279.72,1.0,1.0,45.3375,34.7,0.0,,,,t4
2025-04-08 20:00:00,658.4313,358.3125,122.275,45.7437,321.35,34.0875,335.9062,1.5281,2.5984,2.9344,2.6266,-1.3149,-4.6195,14.9429,14.8324,12.9082,4.082,4.1529,1.794,30.1125,5.603,277.62,1.0,1.0,45.9125,34.7437,0.0,,,,t4
2025-04-08 20:30:00,659.4938,358.0625,121.7125,45.6562,320.3,34.1,335.0625,1.5219,2.5281,2.8734,2.6172,-1.3591,-4.5895,14.9169,14.7983,12.8745,4.0457,4.1161,1.72,28.35,1.022,270.0,1.0,1.0,46.3625,34.8062,0.0,,,,t4
2025-04-08 21:00:00,658.9625,358.3438,121.3875,45.6312,320.35,33.7313,335.2188,1.6609,2.7703,3.2125,2.7469,-1.3145,-4.539,14.8584,14.7446,12.7526,4.0649,4.1463,1.7483,29.4375,0.824,260.12,1.0,1.0,46.825,34.9,0.0,,,,t4
2025-04-08 21:30:00,658.4313,358.25,121.2875,45.6812,320.625,33.5312,335.4688,1.7891,2.5953,2.9469,2.5953,-1.3324,-4.583,14.7885,14.6959,12.8049,4.082,4.1454,1.7636,28.325,0.923,261.26,1.0,1.0,47.3812,34.9562,0.0,,,,t4
2025-04-08 22:00:00,661.1937,358.9375,121.475,45.5062,321.0,33.575,335.75,1.6672,2.6047,2.8094,2.5984,-1.3626,-4.5725,14.7463,14.6423,12.7639,4.1091,4.1813,1.7572,29.5375,0.707,263.24,1.0,1.0,48.3937,34.9813,0.0,,,,t4
2025-04-08 22:30:00,660.5563,358.7188,121.5875,45.1937,321.6,33.6125,336.125,1.6734,2.6234,3.0,2.575,-1.3381,-4.5545,14.8551,14.7397,12.7564,4.0619,4.1328,1.752,28.2687,0.611,252.84,1.0,1.0,49.025,35.0187,0.0,,,,t4
2025-04-08 23:00:00,659.175,358.9688,121.9125,45.2125,322.0,33.6625,336.3438,1.7391,2.5406,2.8937,2.3562,-1.2769,-4.4745,14.6699,14.5691,12.7696,4.0951,4.1599,1.8043,29.3875,0.835,261.02,1.0,1.0,49.875,35.2437,0.0,,,,t4
2025-04-08 23:30:00,660.7688,355.6562,121.7125,44.9688,320.25,33.375,334.5,1.7172,2.7141,2.7281,2.65,-1.3198,-4.5265,14.5919,14.4879,12.7147,4.1319,4.1988,1.7953,29.8,3.266,283.6,1.0,0.0,44.1562,35.275,0.0,,,,t4
2025-04-09 00:00:00,460.0625,338.25,119.95,45.375,313.525,33.7313,321.9688,2.4219,4.0547,4.3094,3.5922,-0.8914,-2.87,13.1619,13.0595,11.709,2.5389,2.5696,1.199,30.3625,3.218,294.14,1.0,0.0,48.075,35.3563,0.0,,,,t4
2025-04-09 00:30:00,395.8875,323.875,117.3,45.0875,302.25,33.6875,309.0625,2.6891,4.5062,4.5844,3.9266,-0.8923,-2.562,13.0059,12.9766,11.8258,2.0839,2.1172,1.0406,29.9312,0.665,296.96,1.0,0.0,49.475,35.5375,12.9,,,,t4
2025-04-09 01:00:00,459.2125,328.8125,112.1625,44.5812,300.275,33.2437,310.2812,2.2844,4.0328,4.2875,3.5469,-0.9807,-2.935,13.2919,13.2074,11.7893,2.4265,2.4444,1.0817,30.1937,0.642,291.62,1.0,0.0,41.3438,35.6063,5.9375,,,,t4
2025-04-09 01:30:00,501.925,334.9062,112.4,44.55,303.475,32.9625,314.9688,2.1359,3.4891,3.7609,3.0812,-1.0043,-3.17,13.4771,13.3894,11.8425,2.6794,2.6916,1.1574,28.3375,8.141,289.72,1.0,0.0,46.6187,35.6812,0.0,,,,t4
2025-04-09 02:00:00,501.075,340.0938,114.075,44.6437,306.9,33.025,318.7188,2.0312,3.1656,3.8031,3.2578,-0.9991,-3.2165,13.6997,13.5941,12.0056,2.7341,2.7721,1.2152,28.9125,0.771,290.86,1.0,1.0,49.025,35.7812,0.0,,,,t4
2025-04-09 02:30:00,500.0125,336.4062,114.35,44.5562,306.05,32.95,317.3125,2.225,3.4984,3.6812,3.1156,-1.0376,-3.193,13.5649,13.456,11.9211,2.6921,2.7188,1.1817,28.7375,0.736,290.08,1.0,1.0,50.1187,35.9125,0.0,,,,t4
2025-04-09 03:00:00,458.6813,332.5938,114.025,44.3687,305.65,32.9937,315.25,2.2312,3.7969,4.0687,3.1453,-0.9321,-2.875,13.2025,13.0952,11.7326,2.3294,2.3565,1.041,29.9188,18.026,297.7,1.0,1.0,45.075,36.0438,0.675,,,,t4
2025-04-09 03:30:00,406.0875,327.7812,114.1,44.1812,301.85,33.0938,310.6562,2.8187,4.5781,4.8109,3.8156,-0.8984,-2.5445,13.1261,13.027,11.881,2.0222,2.0542,0.9944,28.35,0.699,287.9,1.0,1.0,48.5125,36.0187,26.025,,,,t4
2025-04-09 04:00:00,500.0125,336.0938,112.0125,44.1187,303.825,32.95,315.5625,2.2422,3.7422,3.9906,3.1359,-1.0104,-3.2185,13.7485,13.6461,11.9772,2.7126,2.7467,1.1878,29.6187,3.186,288.78,1.0,0.0,49.55,36.0875,2.025,,,,t4
2025-04-09 04:30:00,626.2375,353.0,116.125,44.1,313.85,32.6625,329.3125,1.8453,2.8922,3.0766,2.9469,-1.2747,-4.3045,14.6406,14.5301,12.5059,3.8737,3.9381,1.7052,29.9562,3.155,280.3,1.0,0.0,43.4125,36.0562,0.0,,,,t4
2025-04-09 05:00:00,660.7688,360.25,120.25,44.5312,320.175,32.8125,336.1562,1.8422,2.575,3.0031,2.7672,-1.3911,-4.725,14.951,14.8145,12.6895,4.2461,4.3257,1.8438,28.3062,2.982,276.14,1.0,0.0,45.075,36.0438,0.0,,,,t4
2025-04-09 05:30:00,658.8562,360.125,121.6375,44.4625,322.0,32.8062,337.75,1.9406,2.9375,2.9906,2.5609,-1.3464,-4.703,14.8486,14.7251,12.7688,4.2207,4.2968,1.8804,28.325,9.731,280.84,1.0,0.0,48.0687,35.9875,0.0,,,,t4
2025-04-09 06:00:00,660.025,360.1562,121.9375,44.5875,322.825,32.8812,337.5,1.6906,2.5281,3.0797,2.7531,-1.3499,-4.6695,14.8535,14.7446,12.8611,4.2675,4.3445,1.8913,28.725,16.999,283.4,1.0,0.0,49.4625,35.9312,0.0,,,,t4
2025-04-09 06:30:00,665.3375,362.3125,122.3,44.9437,324.125,33.0312,338.9688,1.6984,2.6531,2.6859,2.8062,-1.3963,-4.679,14.7186,14.5968,12.711,4.2312,4.3021,1.834,28.2938,0.797,275.74,1.0,1.0,41.5187,36.0125,0.0,,,,t4
2025-04-09 07:00:00,495.125,348.875,120.675,45.6687,317.475,33.7687,328.0312,2.2687,3.5187,3.8625,3.2859,-0.9807,-3.1975,13.495,13.404,11.9658,2.7091,2.7472,1.2005,28.425,0.842,287.54,1.0,1.0,47.1062,35.8687,0.0,,,,t4
2025-04-09 07:30:00,499.0563,339.3438,116.05,46.2437,307.875,34.3438,319.2812,2.2453,3.5,3.6953,3.0828,-0.9855,-3.2,13.7664,13.6705,12.0322,2.6838,2.7183,1.1368,28.3438,0.845,284.7,1.0,1.0,49.4688,36.0438,0.0,,,,t4
2025-04-09 08:00:00,663.9563,354.6875,118.75,46.975,314.925,34.7,331.125,1.5984,2.5453,2.7859,2.5781,-1.3136,-4.6,15.4157,15.2841,12.9202,4.0273,4.0978,1.7032,29.8687,0.488,281.24,1.0,1.0,44.2687,36.025,0.0,,,,t4
2025-04-09 08:30:00,515.4187,342.7188,124.2,46.9125,315.125,35.9,325.5,2.3016,3.6375,3.9484,3.4328,-1.0336,-3.486,13.9403,13.8249,12.2183,2.9808,3.0237,1.4223,28.8125,0.731,294.46,1.0,1.0,48.7062,36.1187,0.0,,,,t4
2025-04-09 09:00:00,466.65,336.375,120.65,47.8375,309.225,35.9437,319.1875,2.1953,3.7484,4.1266,3.6375,-0.9273,-2.973,13.8947,13.807,12.2459,2.4707,2.4987,1.0487,29.4562,2.67,294.96,1.0,0.0,43.1812,36.1875,0.0,,,,t4
2025-04-09 09:30:00,431.375,328.125,117.925,47.5875,303.425,35.8312,311.7188,2.4328,4.0219,4.2344,3.4266,-0.9124,-2.7775,13.6542,13.5372,12.2064,2.1001,2.1272,0.884,29.45,2.924,296.94,1.0,0.0,48.0562,36.2562,0.0,,,,t4
2025-04-09 10:00:00,263.9249,308.6875,118.5,48.7625,295.725,36.7687,295.5938,2.9766,4.9797,5.0312,4.0156,-0.6377,-1.621,12.8092,12.7442,11.8236,1.2461,1.2698,0.7088,30.6063,0.79,270.66,1.0,0.0,50.0625,36.3375,45.175,,,,t4
2025-04-09 10:30:00,264.9874,299.4375,113.2125,48.5437,283.425,36.475,284.5312,3.5437,5.6766,5.6781,4.7766,-0.7003,-1.851,12.8564,12.7946,11.8367,1.5309,1.5602,0.8949,28.9,0.756,267.3,1.0,0.0,44.5812,36.3,50.1,,,,t4
2025-04-09 11:00:00,267.325,297.5938,114.575,48.575,282.5,36.3687,281.5938,3.4422,5.9703,5.8312,4.7578,-0.7199,-1.9125,12.8824,12.8255,11.7928,1.4653,1.4894,0.8369,28.9562,0.842,265.8,1.0,0.0,47.05,36.1937,56.125,,,,t4
2025-04-09 11:30:00,266.475,297.1875,115.425,48.8625,282.525,36.675,280.7188,3.4109,5.5359,5.4734,4.7156,-0.6639,-1.883,12.8401,12.7832,11.722,1.5274,1.5476,0.8947,29.9437,0.719,265.62,1.0,1.0,47.9375,36.0812,55.9625,,,,t4
2025-04-09 12:00:00,267.1124,299.5,115.225,48.8438,283.2,36.6312,281.1562,3.2484,6.1078,5.9922,4.0906,-0.6149,-1.8465,13.1082,13.053,11.9346,1.4837,1.5121,0.8612,29.05,0.718,266.72,1.0,1.0,48.2437,36.0438,55.975,,,,t4
2025-04-09 12:30:00,265.8375,298.4062,115.3,48.8125,283.225,36.5875,281.5,3.3734,6.1734,5.9641,4.0703,-0.7506,-2.0185,12.897,12.8206,11.8092,1.4592,1.4881,0.7844,30.5312,0.805,267.12,1.0,1.0,48.375,35.9312,54.6187,,,,t4
2025-04-09 13:00:00,281.2438,300.2188,116.075,48.9375,284.15,36.6937,282.9688,3.0719,5.5484,5.575,4.0422,-0.7606,-2.227,13.1213,13.0465,11.8389,1.7711,1.8,0.9448,29.3687,16.394,285.7,1.0,1.0,48.2812,35.9625,48.525,,,,t4
2025-04-09 13:30:00,432.4375,322.75,108.875,48.6687,290.725,35.6562,300.5938,2.5469,4.1141,4.3094,4.0766,-0.9107,-3.051,13.9272,13.8346,12.1684,2.4869,2.5144,1.1091,29.375,8.018,273.78,1.0,1.0,48.1625,35.9625,17.4562,,,,t4
2025-04-09 14:00:00,541.7688,339.5625,112.9375,48.175,304.475,35.5687,317.3125,1.9594,3.4359,3.6594,3.2375,-1.1207,-3.776,14.9786,14.8665,12.7813,3.2109,3.2569,1.4011,28.6625,8.081,286.9,1.0,0.0,48.1312,35.8312,0.0,,,,t4
2025-04-09 14:30:00,664.275,358.9375,121.2,47.9562,318.325,35.0562,334.1562,1.6406,2.5734,3.0797,2.6547,-1.3495,-4.747,15.7603,15.6221,13.4064,4.2964,4.3725,1.8876,29.9813,11.328,284.52,1.0,0.0,48.0312,35.8,0.0,,,,t4
2025-04-09 15:00:00,664.3812,359.75,122.4875,47.6687,320.3,34.95,336.0938,1.3609,2.5703,2.9391,2.5094,-1.3841,-4.6405,15.4352,15.2922,13.1974,4.1153,4.1914,1.7861,27.1875,3.005,281.72,1.0,0.0,47.9625,35.8,0.0,,,,t4
2025-04-09 15:30:00,663.9563,359.4688,122.6625,47.525,320.35,35.0562,336.0312,1.5969,2.7984,3.0562,2.5859,-1.3937,-4.6535,15.3751,15.2354,13.1905,4.089,4.1664,1.7677,29.975,0.512,271.18,1.0,0.0,47.95,35.8563,0.0,,,,t4
2025-04-09 16:00:00,664.0625,354.8125,123.25,47.4125,320.875,34.9125,334.6875,1.5672,2.6031,3.0141,2.4562,-1.3753,-4.6485,14.9591,14.8438,13.0482,4.1551,4.2259,1.8152,28.8062,11.504,281.86,1.0,0.0,47.9312,35.9375,0.0,,,,t4
2025-04-09 16:30:00,664.275,356.125,126.2,46.6375,322.5,34.7562,335.8438,1.7375,2.7391,2.7703,2.7766,-1.3206,-4.71,14.5187,14.3855,12.2973,4.1826,4.2544,1.8441,28.875,18.486,275.34,1.0,1.0,47.8438,35.8812,0.0,,,,t4
2025-04-09 17:00:00,664.5938,358.375,126.2125,46.2312,323.425,34.5062,337.0312,1.7156,2.525,2.6672,2.8391,-1.4423,-4.7995,14.3416,14.1938,12.1599,4.0816,4.1472,1.7583,28.8812,0.722,276.7,1.0,1.0,47.8625,35.925,0.0,,,,t4
2025-04-09 17:30:00,665.125,358.1875,126.675,46.2437,324.0,34.6375,337.2188,1.6359,2.5766,2.9641,2.8734,-1.3981,-4.7975,14.4115,14.2685,12.3236,4.0404,4.1113,1.7594,29.3812,0.678,264.86,1.0,1.0,47.95,35.9688,0.0,,,,t4
2025-04-09 18:00:00,664.9125,358.3438,126.8125,46.1312,324.175,34.8687,337.5,1.6984,2.5484,2.7797,2.8328,-1.4116,-4.7985,14.431,14.301,12.251,4.0829,4.1551,1.7832,28.3312,0.782,265.94,1.0,1.0,48.3375,36.0687,0.0,,,,t4
2025-04-09 18:30:00,664.9125,357.8125,127.025,46.2562,324.125,34.9125,337.4062,1.7812,2.5281,2.7828,2.9094,-1.4221,-4.821,14.3156,14.184,12.1833,4.1481,4.2238,1.783,28.8062,3.012,274.8,1.0,0.0,48.6437,36.1,0.0,,,,t4
2025-04-09 19:00:00,624.9625,357.0,128.9875,45.6437,326.65,35.0,337.6875,1.9437,3.1484,3.7094,3.375,-1.1846,-4.2365,14.2539,14.1076,12.2628,3.6182,3.6716,1.594,28.725,3.039,277.44,1.0,0.0,49.1062,36.1562,0.0,,,,t4
2025-04-09 19:30:00,503.2,342.875,122.0375,46.0312,314.65,34.875,324.6875,2.3922,3.7859,3.7047,3.1281,-1.0848,-3.3855,13.404,13.287,11.8367,2.8395,2.8898,1.2727,29.3438,13.602,297.26,1.0,0.0,49.4812,36.1187,0.0,,,,t4
2025-04-09 20:00:00,660.6625,355.5,120.3125,46.15,316.15,34.6688,330.9375,1.5547,2.8172,2.8625,2.0609,-1.423,-4.6615,14.7901,14.6943,12.6346,3.9809,4.0479,1.6756,28.4125,5.333,282.92,1.0,0.0,49.9062,36.1375,0.0,,,,t4
2025-04-09 20:30:00,660.875,357.8438,121.7,46.0312,319.0,34.5812,333.4375,1.5719,2.6687,3.0016,2.425,-1.388,-4.598,14.9055,14.7966,12.7076,3.9722,4.0518,1.6872,30.5125,0.859,281.24,1.0,0.0,42.2375,36.1437,0.0,,,,t4
2025-04-09 21:00:00,660.3438,355.125,122.4,46.2,318.475,34.7625,332.4375,1.4516,2.6469,2.9875,1.9297,-1.3202,-4.481,14.8584,14.7609,12.6915,3.8667,3.9337,1.6671,28.3312,0.841,277.76,1.0,1.0,44.9562,36.05,0.0,,,,t4
2025-04-09 21:30:00,661.9375,354.25,121.7875,46.4375,318.275,34.6063,331.4062,1.3578,2.4516,2.9031,1.9125,-1.3001,-4.419,14.5837,14.4846,12.6626,3.8904,3.9556,1.6231,29.3687,0.895,277.58,1.0,1.0,47.45,36.0687,0.0,,,,t4
2025-04-09 22:00:00,661.725,355.125,121.0,46.325,318.025,34.475,331.375,1.4375,2.6422,3.1391,2.0266,-1.3215,-4.45,14.6374,14.5334,12.6032,3.9674,4.0256,1.7034,29.1312,0.873,267.7,1.0,1.0,48.8,36.05,0.0,,,,t4
2025-04-09 22:30:00,660.5563,354.9688,121.0125,45.8625,318.15,34.2125,331.4375,1.5062,2.6969,2.9266,2.2234,-1.1955,-4.412,14.678,14.6146,12.7452,4.0059,4.068,1.7695,29.2938,0.867,273.58,1.0,1.0,49.475,36.0187,0.0,,,,t4
2025-04-09 23:00:00,661.4062,356.125,120.825,45.875,318.4,34.1063,331.75,1.4234,2.4109,2.6469,2.0906,-1.318,-4.465,14.6877,14.5756,12.6996,3.9529,4.0234,1.6524,27.775,0.661,268.0,1.0,1.0,42.025,36.0938,0.0,,,,t4
2025-04-09 23:30:00,661.9375,356.0938,120.9125,45.7562,318.725,34.125,332.2812,1.6203,2.6906,2.8875,2.1828,-1.3801,-4.4665,14.6114,14.5057,12.5469,3.8466,3.9136,1.6133,29.4625,3.298,275.46,1.0,0.0,46.625,36.0,0.0,,,,t4
2025-04-10 00:00:00,660.7688,356.9375,121.15,45.6125,319.625,34.0125,332.9062,1.5406,2.7609,3.0187,2.1,-1.276,-4.4475,14.9071,14.808,12.9063,3.9551,4.0203,1.7176,28.2938,3.074,278.68,1.0,0.0,48.8438,36.0312,0.0,,,,t4
2025-04-10 00:30:00,660.025,356.9375,121.0875,45.6312,320.05,33.9,333.7188,1.4844,2.6844,2.8875,2.2703,-1.3517,-4.4825,14.912,14.8177,12.876,3.9039,3.9682,1.6437,28.3875,0.844,274.62,1.0,0.0,49.8562,36.0438,0.0,,,,t4
2025-04-10 01:00:00,661.3,359.4688,122.2375,45.55,321.725,33.7812,335.4062,1.3219,2.5469,2.6953,2.0062,-1.3036,-4.4125,15.172,15.0566,13.0003,3.7841,3.8514,1.5901,29.9188,0.753,284.68,1.0,0.0,43.7188,35.9,0.0,,,,t4
2025-04-10 01:30:00,660.2375,361.0,121.425,45.6125,321.925,33.4813,336.25,1.2672,2.6109,2.7172,2.3937,-1.3517,-4.5705,15.2029,15.0891,13.0346,3.9836,4.0509,1.6936,29.3687,0.672,272.42,1.0,0.0,47.925,36.0062,0.0,,,,t4
2025-04-10 02:00:00,661.6188,362.1875,123.3125,45.7125,323.75,33.6187,337.5938,1.3781,2.2812,2.3937,2.1156,-1.4125,-4.71,15.2614,15.1493,13.0541,3.9735,4.0378,1.6426,29.4125,14.394,286.58,1.0,1.0,49.7312,35.9125,0.0,,,,t4
2025-04-10 02:30:00,661.725,365.1562,122.6625,45.2687,324.825,33.7125,338.9375,1.45,2.6906,3.0156,2.1984,-1.3981,-4.628,15.224,15.1249,12.9538,3.9814,4.0457,1.6656,29.3937,3.434,273.0,1.0,1.0,44.4062,36.0,0.0,,,,t4
2025-04-10 03:00:00,659.0687,365.25,122.825,45.1375,325.325,33.525,339.25,1.4266,2.6328,2.8391,2.2094,-1.2944,-4.5135,15.2013,15.0989,13.0647,3.956,4.0243,1.694,28.2875,3.576,271.3,1.0,1.0,48.1,35.9375,0.0,,,,t4
