Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-04-10 03:30:00,659.9187,360.5,122.175,45.3562,322.9,33.4437,336.75,1.5687,2.4812,2.7141,1.9641,-1.2996,-4.5195,15.2598,15.146,13.041,3.9678,4.0334,1.6772,28.3,5.291,273.64,1.0,1.0,49.4375,35.9562,0.0,,,,t4
2025-04-10 04:00:00,660.875,359.7812,121.475,45.275,321.275,33.1875,335.25,1.6562,2.7797,3.0312,1.7891,-1.3044,-4.548,15.3946,15.2727,13.0668,3.9542,4.019,1.6828,29.9125,5.273,279.48,1.0,0.0,41.825,35.925,0.0,,,,t4
2025-04-10 04:30:00,660.875,360.7188,121.5375,45.2812,321.75,33.1562,336.0,1.525,2.5734,2.6641,2.2844,-1.3364,-4.609,15.1752,15.0599,13.0561,4.0116,4.0754,1.717,28.525,14.32,284.2,1.0,0.0,47.2812,35.9375,0.0,,,,t4
2025-04-10 05:00:00,660.025,359.25,121.45,45.3875,321.0,33.2437,335.3438,1.5844,2.5672,2.7266,2.2172,-1.2891,-4.5555,15.2825,15.1752,13.0762,4.0999,4.1682,1.7859,30.8875,20.145,284.26,1.0,0.0,49.7875,35.9437,0.0,,,,t4
2025-04-10 05:30:00,660.875,360.375,121.3125,45.375,321.775,33.0438,336.5938,1.5141,2.8469,2.9422,2.3219,-1.3298,-4.524,15.2662,15.1639,13.0171,3.9949,4.0641,1.7014,29.4562,0.964,278.6,1.0,0.0,45.0562,35.9625,0.0,,,,t4
2025-04-10 06:00:00,659.3875,360.0,120.6875,45.4125,321.475,33.0187,336.5312,1.4719,2.7328,2.9594,2.6016,-1.3583,-4.575,15.2857,15.1655,13.0661,3.9315,3.9971,1.6798,29.45,0.872,269.14,1.0,0.0,48.7875,36.0812,0.0,,,,t4
2025-04-10 06:30:00,661.0875,360.375,121.2125,46.0187,322.025,33.6375,337.0,1.3203,2.6281,2.8781,2.3094,-1.3705,-4.5445,15.3897,15.2662,13.1317,3.9232,3.9976,1.6459,29.3563,0.793,267.02,1.0,1.0,42.3562,36.1562,0.0,,,,t4
2025-04-10 07:00:00,661.0875,360.9062,121.4125,46.5938,322.125,34.1312,337.5312,1.4234,2.6234,2.7062,2.4781,-1.3106,-4.5365,15.367,15.2419,13.0527,4.0378,4.1048,1.715,28.3125,0.671,255.42,1.0,1.0,47.5,36.3062,0.0,,,,t4
2025-04-10 07:30:00,660.9812,361.6562,121.9875,47.3187,322.75,34.7437,338.0312,1.6531,2.7453,2.9203,2.4125,-1.3158,-4.57,15.4677,15.3556,13.1916,4.0829,4.1481,1.7281,29.9562,0.828,255.7,1.0,1.0,50.0187,36.325,0.0,,,,t4
2025-04-10 08:00:00,661.3,362.7188,122.075,47.6,323.275,34.8438,338.875,1.5812,2.6297,2.5641,2.475,-1.3333,-4.635,15.3312,15.224,13.0783,4.1148,4.1826,1.7097,29.4062,0.933,261.32,1.0,1.0,45.175,36.425,0.0,,,,t4
2025-04-10 08:30:00,660.7688,361.9688,122.0375,47.7062,322.375,34.85,337.9062,1.4594,2.5219,2.8406,2.3656,-1.3959,-4.6185,15.3101,15.2191,13.0293,3.9923,4.068,1.6426,29.1063,0.828,268.42,1.0,1.0,48.15,36.4312,0.0,,,,t4
2025-04-10 09:00:00,660.7688,364.75,122.6125,47.8625,324.1,34.9875,340.0,1.475,2.4641,2.7984,2.4141,-1.3513,-4.608,15.5197,15.4125,13.1159,3.9696,4.0413,1.6581,28.3312,2.895,282.8,1.0,0.0,49.0062,36.45,0.0,,,,t4
2025-04-10 09:30:00,660.5563,363.6562,122.525,47.7312,323.85,34.875,339.5,1.5219,2.6,2.8531,2.5578,-1.3911,-4.641,15.2874,15.1899,13.0975,4.0452,4.1161,1.7108,28.3062,3.142,283.62,1.0,0.0,49.3937,36.2938,0.0,,,,t4
2025-04-10 10:00:00,660.875,361.9062,122.075,47.85,322.875,34.9688,338.5,1.3844,2.475,2.8062,2.4281,-1.4024,-4.585,15.4255,15.3199,13.1253,3.9726,4.0457,1.6568,29.4188,3.783,281.64,1.0,0.0,49.475,36.3062,0.0,,,,t4
2025-04-10 10:30:00,660.1312,361.1562,122.6,48.6875,322.275,36.0062,337.3125,1.3937,2.4828,2.8969,1.8187,-1.3268,-4.446,15.341,15.224,13.0403,3.8899,3.9599,1.619,29.3312,0.785,276.1,1.0,0.0,49.4437,36.225,0.0,,,,t4
2025-04-10 11:00:00,521.9,352.7188,121.2375,48.675,321.0,35.8875,332.6562,2.1141,3.2172,3.5938,3.1453,-0.9912,-3.0895,13.352,13.2431,11.9185,2.5753,2.6024,1.1257,28.9937,0.825,282.38,1.0,0.0,49.2625,36.1625,0.0,,,,t4
2025-04-10 11:30:00,467.8187,338.9062,116.725,48.225,307.85,35.8438,319.0625,2.0312,3.7484,4.0281,3.45,-1.0437,-3.0845,13.7452,13.6575,11.9219,2.444,2.4711,1.0174,29.4125,0.717,296.38,1.0,1.0,48.625,36.0375,0.0,,,,t4
2025-04-10 12:00:00,437.4313,334.6875,114.3625,47.8812,304.425,35.4813,315.4688,2.2297,4.1484,4.3922,3.4734,-0.9794,-2.899,13.6542,13.6201,11.9166,2.2987,2.3285,1.0069,29.4125,0.74,298.48,1.0,1.0,48.1187,36.0312,0.0,,,,t4
2025-04-10 12:30:00,339.575,319.2812,119.475,48.0625,299.95,36.0,305.4062,3.1422,4.8656,5.175,4.0437,-0.7856,-2.247,13.1359,13.0351,11.7682,1.8302,1.8656,0.9553,29.4625,0.775,286.44,1.0,1.0,47.5625,35.8687,17.0375,,,,t4
2025-04-10 13:00:00,658.4313,350.4375,115.9375,48.2188,309.6,35.5,326.8125,1.9594,2.6687,2.9172,2.7578,-1.4895,-4.8015,15.6221,15.4856,13.0858,4.1481,4.229,1.7222,28.3062,0.806,279.08,1.0,1.0,47.1375,35.9188,0.0,,,,t4
2025-04-10 13:30:00,657.7937,363.625,121.4375,48.1312,321.35,35.4312,338.4688,1.7156,2.6437,2.9922,2.6219,-1.3342,-4.678,15.4141,15.2809,13.0267,4.2504,4.3327,1.8598,29.4062,2.235,272.3,1.0,1.0,46.7875,35.7938,0.0,,,,t4
2025-04-10 14:00:00,657.05,365.2812,123.375,47.8375,324.5,35.2125,341.0625,1.7844,2.7828,3.1391,2.7578,-1.3018,-4.7005,15.2857,15.133,13.0118,4.3003,4.3747,1.8937,29.925,2.99,273.8,1.0,0.0,46.7188,35.825,0.0,,,,t4
2025-04-10 14:30:00,665.55,367.2188,124.4375,47.6625,327.1,35.1625,342.6562,1.6391,2.5281,2.8937,2.5687,-1.3819,-4.732,15.068,14.951,12.9784,4.3051,4.3904,1.883,28.3625,2.948,275.84,1.0,0.0,46.5187,35.8187,0.0,,,,t4
2025-04-10 15:00:00,665.3375,367.7188,125.15,47.45,328.175,34.9312,343.4062,1.65,2.4969,2.7156,2.5922,-1.4212,-4.738,15.055,14.9299,12.9979,4.2898,4.3751,1.8493,29.4625,3.035,276.08,1.0,0.0,46.4375,35.7437,0.0,,,,t4
2025-04-10 15:30:00,665.125,367.9688,126.125,47.775,328.775,35.1063,343.9688,1.6844,2.7266,2.8156,2.8125,-1.4423,-4.8695,15.0907,14.9721,12.8982,4.3484,4.4403,1.892,29.2,5.928,280.34,1.0,0.0,46.4187,35.7625,0.0,,,,t4
2025-04-10 16:00:00,665.6562,364.9062,126.5,47.8187,327.6,35.2437,342.25,1.7109,2.6859,2.9016,2.7203,-1.4309,-4.851,14.9185,14.7901,12.9399,4.3541,4.4412,1.8749,29.35,0.805,279.56,1.0,0.0,46.0938,35.75,0.0,,,,t4
2025-04-10 16:30:00,666.7188,363.5938,125.875,47.7312,326.175,35.175,340.9062,1.6437,2.6469,2.8531,2.7375,-1.5306,-4.9785,15.0387,14.9136,12.9471,4.3414,4.4338,1.8228,27.8062,0.863,287.98,1.0,1.0,45.7062,35.6937,0.0,,,,t4
2025-04-10 17:00:00,664.4875,364.0,126.4125,48.5938,326.55,36.1812,341.0312,1.6359,2.7359,3.1047,2.7547,-1.4602,-4.819,14.9624,14.8438,12.821,4.1979,4.2854,1.7944,29.3312,0.9,282.0,1.0,1.0,45.5312,35.725,0.0,,,,t4
2025-04-10 17:30:00,665.55,362.4688,125.95,48.55,324.775,36.2437,339.4062,1.7422,2.7156,2.9781,2.7016,-1.3863,-4.8145,14.8909,14.7917,12.9248,4.3874,4.4714,1.8902,29.3563,0.792,281.16,1.0,1.0,45.7,35.8062,0.0,,,,t4
2025-04-10 18:00:00,663.1062,362.1875,124.9,48.4187,324.25,36.1562,339.0938,1.6906,2.6797,2.8922,2.6141,-1.4086,-4.7755,14.8762,14.769,12.8997,4.2776,4.3598,1.8281,28.9,0.6,268.7,1.0,1.0,46.175,35.8625,0.0,,,,t4
2025-04-10 18:30:00,665.3375,362.3438,124.7625,48.5375,324.5,36.15,339.1875,1.6641,2.675,2.7594,2.6031,-1.3736,-4.7105,14.9754,14.8616,12.841,4.2548,4.3379,1.8712,27.9188,2.936,275.62,1.0,0.0,46.9437,36.0,0.0,,,,t4
2025-04-10 19:00:00,664.7,362.5625,125.0,48.3937,324.975,36.5125,339.4688,1.6609,2.7672,2.8859,2.4078,-1.3351,-4.6405,14.8584,14.7609,12.9121,4.2207,4.2972,1.8565,28.4125,3.208,276.44,1.0,0.0,47.6875,36.1437,0.0,,,,t4
2025-04-10 19:30:00,664.5938,362.9688,124.5875,48.025,325.125,35.7,339.6562,1.6125,2.6516,2.9016,2.4047,-1.3806,-4.663,14.808,14.6975,12.8306,4.1756,4.2513,1.7703,29.9437,3.107,277.14,1.0,0.0,48.3875,36.2437,0.0,,,,t4
2025-04-10 20:00:00,665.3375,362.8438,124.775,48.05,325.375,35.6625,339.9375,1.5531,2.7844,2.8641,2.5469,-1.3036,-4.582,14.8649,14.7414,12.8682,4.2028,4.2797,1.8587,29.4125,0.815,269.3,1.0,0.0,49.2875,36.3875,0.0,,,,t4
2025-04-10 20:30:00,665.4437,363.9375,125.1125,47.8812,325.875,35.3812,340.5625,1.6391,2.7172,2.7469,2.6312,-1.3504,-4.6905,14.8681,14.7332,12.8132,4.2679,4.3476,1.8436,28.3375,1.154,280.78,1.0,0.0,42.85,36.6125,0.0,,,,t4
2025-04-10 21:00:00,665.2312,359.6562,124.475,47.225,323.25,35.0687,337.8438,1.5563,2.6375,2.8609,2.7734,-1.3823,-4.7255,14.9234,14.8064,12.7881,4.2211,4.2955,1.8086,29.1562,0.68,279.4,1.0,1.0,47.675,36.75,0.0,,,,t4
2025-04-10 21:30:00,663.7438,360.0625,122.75,46.8,322.575,34.9562,337.375,1.6391,2.8031,2.9312,2.6312,-1.416,-4.686,14.9299,14.8259,12.8727,4.0877,4.1603,1.7609,29.9188,0.66,269.4,1.0,1.0,50.1125,36.7875,0.0,,,,t4
2025-04-10 22:00:00,665.4437,360.9062,122.5125,46.5625,322.475,34.9,337.5312,1.5469,2.6234,2.8438,2.5375,-1.4256,-4.696,15.055,14.9412,12.9087,4.1551,4.2264,1.7421,29.4625,3.814,271.02,1.0,1.0,45.9937,36.9875,0.0,,,,t4
2025-04-10 22:30:00,664.9125,358.4062,121.95,46.4812,320.9,34.8125,336.0312,1.5891,2.7422,2.95,2.4016,-1.3762,-4.67,15.2224,15.0761,12.9798,4.1796,4.2583,1.8231,28.2938,2.304,272.92,1.0,1.0,49.025,37.0187,0.0,,,,t4
2025-04-10 23:00:00,663.2125,360.5,122.2125,46.8562,322.05,34.9437,337.125,1.6062,2.8187,2.9,2.4359,-1.3171,-4.5795,15.0534,14.9364,12.947,4.138,4.2124,1.8053,27.8062,3.304,278.98,1.0,1.0,42.225,37.0375,0.0,,,,t4
2025-04-10 23:30:00,663.0,359.5625,121.725,46.4688,321.0,34.7062,336.0625,1.4469,2.3516,2.7453,2.4156,-1.2957,-4.5845,15.1281,15.0111,12.9426,4.1835,4.2548,1.8261,28.9062,14.698,282.14,1.0,0.0,45.7625,36.8625,0.0,,,,t4
2025-04-11 00:00:00,665.0188,357.375,120.8125,46.5437,319.5,34.5687,334.4375,1.5469,2.6953,2.8828,2.3469,-1.3359,-4.57,15.4304,15.328,13.1349,4.0938,4.1651,1.8008,29.35,2.896,283.32,1.0,0.0,48.8062,36.8125,0.0,,,,t4
2025-04-11 00:30:00,665.55,358.2188,120.525,46.4437,319.75,34.5562,335.0625,1.3844,2.6516,2.95,2.4437,-1.3504,-4.569,15.3686,15.2614,13.1102,4.0597,4.1367,1.7603,29.5375,0.279,276.8,1.0,0.0,44.0312,36.8375,0.0,,,,t4
2025-04-11 01:00:00,591.6,354.125,119.3625,46.2,317.025,34.325,330.7812,1.7203,3.0734,3.3438,2.6922,-1.2397,-4.0085,14.73,14.6325,12.5543,3.4704,3.5321,1.4591,29.3625,0.685,289.92,1.0,0.0,45.6875,36.7687,0.0,,,,t4
2025-04-11 01:30:00,660.5563,361.2812,119.875,46.4562,320.625,34.3125,336.25,1.3016,2.5687,2.8578,2.3453,-1.2939,-4.512,15.6514,15.5441,13.1257,4.0387,4.1078,1.7415,28.8563,0.75,274.36,1.0,0.0,49.0062,36.775,0.0,,,,t4
2025-04-11 02:00:00,661.0875,361.8438,120.9375,46.85,322.35,34.325,337.9375,1.4719,2.8609,2.9562,2.2937,-1.3254,-4.5505,15.4336,15.3199,13.1152,4.0544,4.1179,1.7579,28.3687,0.809,263.78,1.0,1.0,42.1812,36.7313,0.0,,,,t4
2025-04-11 02:30:00,661.4062,362.5,121.1,46.8,322.675,34.3,338.7188,1.425,2.5531,2.7781,2.4437,-1.3666,-4.602,15.4531,15.3459,13.1558,4.0684,4.1415,1.7349,29.8,0.823,261.48,1.0,1.0,48.1875,36.7437,0.0,,,,t4
2025-04-11 03:00:00,660.45,362.75,121.2375,46.825,323.05,34.2125,339.0938,1.4578,2.6,2.7188,2.625,-1.3981,-4.638,15.5051,15.3979,13.0776,4.0579,4.1284,1.7205,29.9188,0.763,259.96,1.0,1.0,42.8562,36.8125,0.0,,,,t4
2025-04-11 03:30:00,661.1937,363.0,121.5,46.8375,323.6,34.2188,339.5,1.5422,3.0656,3.0875,2.4875,-1.3381,-4.6225,15.575,15.4629,13.1501,4.0859,4.1507,1.787,29.4375,0.697,258.54,1.0,1.0,47.8687,36.9688,0.0,,,,t4
2025-04-11 04:00:00,651.3125,362.9375,121.3375,46.5187,323.775,34.125,339.4062,1.4641,2.65,2.6703,2.5969,-1.3359,-4.5605,15.2484,15.1411,12.9786,3.9634,4.0312,1.6634,29.9625,3.204,270.52,1.0,0.0,42.8562,37.025,0.0,,,,t4
2025-04-11 04:30:00,661.5125,362.5312,122.6,46.3312,324.225,34.0687,339.75,1.4797,2.7562,2.8234,2.4656,-1.3661,-4.6615,15.4239,15.3166,13.0944,4.187,4.2609,1.7948,28.4125,2.95,283.12,1.0,0.0,48.55,37.2687,0.0,,,,t4
2025-04-11 05:00:00,661.1937,364.7812,123.7875,46.3,325.8,34.0,341.0312,1.5641,2.5797,2.7859,2.4844,-1.4366,-4.734,15.2191,15.1054,12.9555,4.1498,4.2238,1.7992,29.3563,3.051,287.34,1.0,0.0,43.5437,37.4,0.0,,,,t4
2025-04-11 05:30:00,661.6188,365.375,124.175,45.9437,326.475,33.9125,341.5625,1.6922,2.7906,2.7953,2.6547,-1.3377,-4.642,15.0127,14.9087,12.934,4.2233,4.2933,1.8657,30.575,0.907,285.22,1.0,0.0,48.9062,37.5812,0.0,,,,t4
2025-04-11 06:00:00,661.1937,364.0938,123.4125,45.8687,325.4,33.9188,340.4062,1.6719,2.5828,2.8078,2.7422,-1.4086,-4.6995,14.8389,14.73,12.7531,4.2329,4.3047,1.8382,28.3312,0.525,280.0,1.0,0.0,44.5187,37.6812,0.0,,,,t4
2025-04-11 06:30:00,469.3063,342.6562,120.05,45.9688,315.25,34.2062,324.8125,2.4375,3.9625,4.1187,3.3844,-0.9133,-2.9835,13.378,13.2902,11.7643,2.6343,2.6702,1.2119,29.3125,0.751,286.98,1.0,1.0,49.7937,37.8187,0.0,,,,t4
2025-04-11 07:00:00,441.15,335.4375,115.2625,46.4,307.525,34.525,317.375,2.3031,4.2125,4.4812,3.6641,-0.8542,-2.748,13.404,13.3016,11.8855,2.3814,2.4134,1.1657,28.5125,0.768,294.0,1.0,1.0,45.9688,37.8687,0.8312,,,,t4
2025-04-11 07:30:00,444.5499,331.125,113.8375,47.0187,302.45,35.2,312.625,2.4984,4.0875,4.1562,3.5328,-0.9496,-2.8785,13.3764,13.2967,11.8357,2.4344,2.4654,1.0668,29.7375,0.771,290.6,1.0,1.0,49.6687,38.0625,0.0,,,,t4
2025-04-11 08:00:00,443.9125,330.0625,113.1375,47.6312,301.275,35.6562,311.5312,2.5672,3.6906,3.8984,3.4766,-0.9076,-2.8385,13.378,13.2837,11.791,2.4501,2.4786,1.0703,29.3,0.86,280.46,1.0,1.0,44.75,38.075,0.0,,,,t4
2025-04-11 08:30:00,659.175,351.875,116.75,48.4812,309.575,36.0312,327.0625,1.9391,3.0203,3.0719,2.5672,-1.5149,-4.9945,15.3767,15.2435,12.904,4.2662,4.3629,1.7542,27.7437,18.303,278.14,1.0,1.0,48.5625,38.1312,0.0,,,,t4
2025-04-11 09:00:00,659.8125,363.4375,122.9,48.95,322.1,36.5438,338.1875,1.6328,2.6766,2.8812,2.4594,-1.3158,-4.598,15.263,15.1411,13.0211,4.0614,4.1284,1.7483,28.5375,2.954,281.2,1.0,0.0,47.5938,38.05,0.0,,,,t4
2025-04-11 09:30:00,652.0563,364.0938,124.2,49.325,324.1,36.8,339.4375,1.5469,3.0562,2.7562,2.3469,-1.3823,-4.613,15.1899,15.0647,12.9392,4.04,4.1131,1.6914,28.9062,2.923,278.46,1.0,0.0,45.325,38.0438,0.0,,,,t4
2025-04-11 10:00:00,469.9437,348.3125,122.675,49.2687,318.55,37.1562,328.2188,2.2125,3.6391,4.0984,3.2828,-0.9313,-2.958,13.6754,13.5828,11.8887,2.5249,2.5643,1.1121,29.75,0.744,293.98,1.0,0.0,47.5187,37.9437,0.0,,,,t4
2025-04-11 10:30:00,324.9125,334.2188,119.25,49.0625,313.65,37.1625,318.5938,3.1969,4.8781,5.1203,4.1031,-0.7422,-1.9025,12.8645,12.7654,11.8553,1.3266,1.3529,0.7748,29.45,0.698,289.04,1.0,0.0,48.2312,37.8,35.5,,,,t4
2025-04-11 11:00:00,263.075,312.5,123.35,48.825,297.2,37.45,300.2188,3.4453,5.5938,5.575,4.4,-0.7217,-1.7945,12.8661,12.7881,11.74,1.7348,1.7659,1.1042,29.4688,0.859,270.56,1.0,0.0,48.2937,37.7625,0.0,,,,t4
2025-04-11 11:30:00,264.8812,307.7812,114.5125,49.05,289.15,37.5625,293.4688,3.6531,5.4984,5.5516,4.3641,-0.7934,-1.9475,13.0514,12.962,11.8338,1.7611,1.793,1.1432,29.3687,0.795,264.92,1.0,1.0,48.3125,37.6812,2.3813,,,,t4
2025-04-11 12:00:00,254.0437,305.1562,112.8125,49.6187,286.525,38.125,290.7188,3.7406,5.5516,5.9734,4.6141,-0.7134,-1.845,12.9636,12.8775,11.8236,1.7777,1.8052,1.1554,28.3375,0.773,262.58,1.0,1.0,48.0125,37.5562,8.575,,,,t4
2025-04-11 12:30:00,263.6062,305.0,113.375,49.75,286.65,38.35,290.5938,3.1812,5.4141,6.0984,4.6562,-0.7213,-1.8515,12.8872,12.7962,11.6791,1.7904,1.8175,1.1506,28.8875,0.734,262.98,1.0,1.0,48.0062,37.5,10.5687,,,,t4
2025-04-11 13:00:00,264.35,305.8438,112.9875,48.7062,286.825,37.15,290.75,3.4516,5.5859,6.0,4.8594,-0.6696,-1.864,13.0822,13.001,11.8279,1.8962,1.9264,1.2453,30.4062,0.772,263.6,1.0,1.0,47.7687,37.3438,20.1812,,,,t4
2025-04-11 13:30:00,587.5625,335.5938,113.2,49.8187,297.325,37.4375,312.4062,2.0172,2.8578,3.4594,2.8922,-1.4388,-4.871,15.9683,15.8285,13.178,4.3637,4.4587,1.9351,29.4125,19.124,282.76,1.0,1.0,47.2875,37.3563,0.0,,,,t4
2025-04-11 14:00:00,664.4875,366.7188,124.4375,50.0687,324.75,37.7062,340.9688,1.7953,2.6359,3.0797,2.55,-1.4641,-4.858,15.2581,15.1184,12.9684,4.2675,4.3524,1.8187,29.1688,11.895,283.8,1.0,0.0,47.2312,37.3,0.0,,,,t4
2025-04-11 14:30:00,558.7688,358.1875,125.9875,50.0,323.05,37.95,335.3438,2.0469,3.3172,3.3062,2.7734,-1.1863,-3.942,14.4586,14.3497,12.4152,3.3011,3.3518,1.3978,27.7875,6.012,290.6,1.0,0.0,47.475,37.2125,0.0,,,,t4
2025-04-11 15:00:00,560.15,352.8125,121.4625,49.4688,316.725,37.925,329.8438,2.1937,3.1203,3.4844,3.0922,-1.1981,-3.869,14.3692,14.2799,12.3299,3.298,3.3483,1.4302,29.9312,0.903,288.64,1.0,0.0,47.9187,37.2875,0.0,,,,t4
2025-04-11 15:30:00,561.0,352.125,121.05,49.5687,316.025,37.9188,328.9062,1.9953,3.0141,3.4312,2.9781,-1.1487,-3.752,14.236,14.1255,12.2848,3.2634,3.3151,1.3814,28.5312,0.714,286.4,1.0,0.0,48.5812,37.3687,0.0,,,,t4
2025-04-11 16:00:00,666.1875,365.2812,125.0625,49.6187,322.875,37.8062,338.5625,1.6687,2.3906,2.8453,2.4203,-1.3202,-4.688,15.5376,15.419,13.172,4.2128,4.2885,1.8296,29.5187,0.8,285.06,1.0,1.0,49.1562,37.4813,0.0,,,,t4
2025-04-11 16:30:00,664.8063,369.375,126.2625,49.3,327.125,37.15,342.625,1.6813,2.55,2.9047,2.1891,-1.3127,-4.727,15.3312,15.1899,13.1204,4.1459,4.2211,1.7826,28.9,5.117,276.3,1.0,1.0,49.7437,37.5312,0.0,,,,t4
2025-04-11 17:00:00,665.4437,363.7812,125.5625,48.8812,324.3,37.05,339.3125,1.4828,2.8,2.7328,2.2594,-1.3884,-4.6895,15.2825,15.1558,13.1116,4.0426,4.1061,1.6874,29.3625,0.812,272.42,1.0,1.0,43.65,37.5562,0.0,,,,t4
2025-04-11 17:30:00,462.9313,347.3438,123.55,47.875,317.925,36.6875,327.0,2.1984,3.7375,3.9703,3.3734,-0.9754,-3.0225,13.5161,13.4089,11.8662,2.4921,2.5284,1.1167,29.9813,0.77,291.18,1.0,1.0,47.4812,37.5625,0.0,,,,t4
2025-04-11 18:00:00,498.2063,344.3125,117.2375,47.7812,308.75,36.3812,320.75,2.0391,3.8562,4.2219,3.2547,-1.0822,-3.4265,14.0556,13.9419,12.1702,2.8224,2.8579,1.199,28.95,0.668,276.68,1.0,1.0,49.4562,37.6937,0.0,,,,t4
2025-04-11 18:30:00,665.4437,362.7188,121.3125,48.0625,319.375,35.8687,335.7188,1.7219,2.2672,2.9547,2.3891,-1.3127,-4.6645,15.6644,15.5376,13.2683,4.1568,4.2303,1.8025,29.4062,2.984,277.18,1.0,0.0,43.025,37.6937,0.0,,,,t4
2025-04-11 19:00:00,516.6937,353.0938,123.5625,47.8187,322.55,35.9437,332.875,2.1125,3.9125,4.4109,3.2422,-1.0043,-3.302,13.8151,13.7192,12.0475,2.8356,2.878,1.2628,29.3687,2.726,291.98,1.0,0.0,47.4937,37.7875,0.0,,,,t4
2025-04-11 19:30:00,461.3375,338.2812,118.4625,47.5437,309.475,35.9,319.4062,2.1312,3.8672,4.1359,3.2484,-0.9159,-2.929,13.7111,13.638,11.9791,2.4125,2.4453,1.0662,29.975,2.812,298.02,1.0,0.0,49.275,37.85,0.0,,,,t4
2025-04-11 20:00:00,654.3938,357.0625,120.25,47.8125,316.25,35.6562,332.1562,1.7,2.7016,3.0344,1.9594,-1.4366,-4.638,15.5815,15.4109,13.0942,3.7823,3.8444,1.5564,28.4062,0.788,284.68,1.0,0.0,42.6,37.8812,0.0,,,,t4
2025-04-11 20:30:00,654.5,363.0,123.35,47.5875,322.975,35.6875,338.2188,1.3656,2.8,3.0703,1.8828,-1.3211,-4.51,15.3345,15.2045,13.0403,3.8917,3.9652,1.6131,28.3375,0.661,268.42,1.0,0.0,47.4062,38.0312,0.0,,,,t4
2025-04-11 21:00:00,665.2312,364.7812,123.9,47.7125,324.1,35.45,340.25,1.6969,2.7203,2.9656,2.4312,-1.3066,-4.675,15.5051,15.3816,13.1381,4.1463,4.2168,1.7948,27.4813,0.759,264.42,1.0,1.0,49.6687,38.0625,0.0,,,,t4
2025-04-11 21:30:00,665.7625,364.75,124.3125,47.5062,326.325,35.1312,341.125,1.5453,2.3047,2.8891,2.45,-1.297,-4.603,15.2581,15.146,13.1375,4.1065,4.1726,1.7929,28.2938,0.79,257.72,1.0,1.0,44.9187,38.2062,0.0,,,,t4
2025-04-11 22:00:00,665.55,366.2188,125.05,47.6875,327.075,35.3563,342.3438,1.5531,3.1281,3.2797,1.9797,-1.3989,-4.7085,15.1135,15.0127,13.0421,4.0413,4.1104,1.6774,28.9188,0.556,259.48,1.0,1.0,49.2,38.3125,0.0,,,,t4
2025-04-11 22:30:00,612.2125,362.8125,124.1875,46.9875,326.8,35.1625,340.0312,1.4594,2.7234,3.1094,2.7266,-1.2581,-4.1975,14.509,14.3888,12.5217,3.6476,3.7009,1.5308,28.375,2.558,264.0,1.0,1.0,44.2437,38.475,0.0,,,,t4
2025-04-11 23:00:00,463.6749,350.5312,122.925,46.9062,321.125,35.2375,330.25,2.0812,3.7031,4.175,3.4156,-0.9264,-2.9855,13.5194,13.4284,11.9654,2.4711,2.5017,1.1235,29.4688,3.653,285.58,1.0,1.0,49.05,38.5187,0.0,,,,t4
2025-04-11 23:30:00,442.4249,338.3125,117.4875,47.05,310.05,35.3375,319.8125,1.9797,3.8047,4.1344,3.3,-0.9868,-2.895,13.3975,13.2708,11.851,2.2349,2.2589,0.9503,28.525,5.41,295.1,1.0,0.0,44.3562,38.675,0.0,,,,t4
2025-04-12 00:00:00,443.0625,339.0312,116.525,46.6687,309.05,35.1063,318.9062,2.2,3.7531,4.0797,3.3797,-0.9041,-2.8275,13.1846,13.1017,11.6987,2.3232,2.3521,1.0491,28.3687,2.844,301.94,1.0,0.0,48.6687,38.8375,0.0,,,,t4
2025-04-12 00:30:00,444.2312,335.0938,115.925,47.175,306.8,35.1562,316.6562,2.1594,3.9734,4.1719,3.4234,-0.8704,-2.765,13.3991,13.3228,11.8622,2.2948,2.3189,1.0515,28.5,0.689,300.34,1.0,0.0,43.0312,38.8375,0.0,,,,t4
2025-04-12 01:00:00,661.0875,356.7188,119.15,46.7875,314.575,34.625,330.875,1.8016,2.8141,3.2297,2.2016,-1.4694,-4.763,15.0891,14.9689,12.8402,3.9884,4.0632,1.673,29.3937,0.672,288.44,1.0,0.0,48.2937,38.9562,0.0,,,,t4
2025-04-12 01:30:00,531.7812,353.1562,120.8,46.9062,318.25,34.7562,329.75,2.2453,3.4766,3.4328,3.1797,-1.0782,-3.557,13.703,13.6039,11.9793,3.123,3.1681,1.3783,29.925,0.802,282.98,1.0,0.0,43.45,39.0812,0.0,,,,t4
2025-04-12 02:00:00,532.525,355.6562,119.7875,46.5437,317.875,34.4625,330.1875,2.2719,3.9125,3.6922,3.0656,-1.0984,-3.6055,13.7956,13.6932,12.0863,3.1545,3.1947,1.3845,28.6375,0.816,291.64,1.0,1.0,48.8125,39.1125,0.0,,,,t4
2025-04-12 02:30:00,533.1625,349.0625,118.55,45.9312,314.225,34.3,326.0938,2.1516,3.3703,3.6312,3.4187,-1.0686,-3.5585,13.7485,13.651,12.0,3.1169,3.1602,1.3893,28.2875,1.017,288.68,1.0,1.0,44.3125,39.2188,0.0,,,,t4
2025-04-12 03:00:00,533.0563,348.2188,117.55,45.8062,313.5,34.125,325.4375,2.0672,3.4125,3.3937,3.1484,-1.1391,-3.627,13.7127,13.6087,11.9998,3.081,3.1164,1.3009,29.8563,0.641,274.98,1.0,1.0,49.725,39.275,0.0,,,,t4
2025-04-12 03:30:00,533.8,347.9688,117.4375,45.35,313.725,34.1,325.4688,2.1828,3.2922,3.7,3.1953,-1.1413,-3.6005,13.69,13.6039,11.9723,3.0897,3.1256,1.3409,28.8,0.841,266.86,1.0,1.0,45.6812,39.2188,0.0,,,,t4
2025-04-12 04:00:00,617.2063,358.1562,120.5,45.3875,319.4,34.1562,333.7188,2.0969,3.1516,3.3438,2.7312,-1.2489,-4.398,14.4537,14.3465,12.4651,3.9346,3.9932,1.7548,28.9062,19.8,282.3,1.0,0.0,49.6937,39.35,0.0,,,,t4
2025-04-12 04:30:00,663.3187,366.6875,122.75,45.7812,324.45,34.1375,340.2812,1.8438,2.6906,2.9859,2.4719,-1.367,-4.7515,14.8015,14.6829,12.6997,4.2811,4.3686,1.8622,29.0062,2.964,277.62,1.0,0.0,44.5812,39.3687,0.0,,,,t4
2025-04-12 05:00:00,663.3187,368.5,124.4375,45.9812,327.5,34.0625,342.8438,1.8406,2.8187,2.9391,2.4,-1.3718,-4.6785,14.6374,14.5187,12.6017,4.2347,4.3178,1.857,28.8,2.95,275.34,1.0,0.0,49.225,39.1875,0.0,,,,t4
2025-04-12 05:30:00,663.2125,368.2188,124.725,45.8187,328.975,33.975,343.25,1.7984,2.5125,2.8344,2.4266,-1.3788,-4.672,14.7479,14.6292,12.7761,4.1944,4.2688,1.8058,29.9813,0.69,267.7,1.0,0.0,44.7625,39.2125,0.0,,,,t4
2025-04-12 06:00:00,663.7438,368.7812,124.75,46.05,329.575,34.0125,343.7188,1.8109,2.4891,2.8,1.8469,-1.3075,-4.5725,14.7528,14.6715,12.8325,4.1424,4.222,1.8242,29.925,0.633,265.06,1.0,0.0,49.7312,39.25,0.0,,,,t4
2025-04-12 06:30:00,662.575,369.5312,125.0375,46.1937,330.1,34.0562,344.4375,1.6344,2.2969,2.8797,2.4062,-1.3132,-4.6355,14.7836,14.6943,12.8719,4.2106,4.2828,1.8373,28.7062,8.991,270.54,1.0,1.0,46.2812,39.275,0.0,,,,t4
2025-04-12 07:00:00,636.9688,365.875,124.2625,46.7375,327.725,34.4125,341.6875,1.7094,2.6078,2.9312,2.6797,-1.2493,-4.4235,14.5935,14.5009,12.6146,3.984,4.0448,1.7356,29.8937,15.255,276.14,1.0,1.0,44.525,39.2375,0.0,,,,t4
2025-04-12 07:30:00,532.8438,356.9062,122.2375,46.9625,321.675,35.0312,333.7188,2.0969,3.2984,3.7266,3.1578,-1.0349,-3.6875,13.9923,13.8915,12.1396,3.0871,3.1366,1.2782,29.4688,5.557,286.42,1.0,1.0,47.4812,39.3375,0.0,,,,t4
2025-04-12 08:00:00,531.8875,349.125,118.6375,46.9937,315.225,34.9062,327.6562,2.0484,3.2062,3.6937,3.1031,-1.0997,-3.673,14.002,13.8801,12.1353,3.0797,3.1278,1.2803,28.35,5.98,288.62,1.0,1.0,43.1437,39.3812,0.0,,,,t4
2025-04-12 08:30:00,469.625,340.0312,117.7125,47.3562,310.975,35.3875,321.6562,2.0406,3.8672,3.9609,3.2562,-1.0209,-3.1665,13.6348,13.5243,11.9103,2.5424,2.5809,1.0658,29.75,5.873,292.02,1.0,1.0,47.2312,39.3062,0.0,,,,t4
2025-04-12 09:00:00,315.8812,325.0312,119.5,47.8375,308.475,36.2875,311.8438,2.6234,4.4953,5.0031,4.4594,-0.7261,-2.003,13.0774,12.9766,11.7642,1.5217,1.5532,0.8573,29.4188,2.993,287.42,1.0,0.0,49.6187,39.075,30.0938,,,,t4
2025-04-12 09:30:00,489.6,347.5625,113.925,48.125,310.35,35.5687,323.5625,2.2281,3.3906,3.8172,3.4234,-0.9877,-2.921,13.3845,13.2756,11.8767,2.3272,2.3578,1.0159,29.8438,2.808,298.38,1.0,0.0,42.5,38.9188,0.0,,,,t4
2025-04-12 10:00:00,468.0312,341.125,114.925,48.25,308.05,36.1063,319.7188,2.0609,3.7875,3.9203,3.275,-1.0419,-3.147,13.8395,13.7582,12.0209,2.5297,2.5713,1.0502,28.8438,0.851,299.28,1.0,0.0,46.475,38.8062,0.0,,,,t4
2025-04-12 10:30:00,273.9125,318.1562,124.8,48.3875,303.475,36.9562,305.8438,3.0109,4.8422,5.4844,4.7297,-0.6902,-1.804,12.8612,12.7686,11.7265,1.5589,1.5826,0.957,29.3812,0.829,278.6,1.0,0.0,47.9437,38.625,16.1812,,,,t4
2025-04-12 11:00:00,263.5,311.8125,116.775,48.4187,292.05,37.0875,296.0312,3.7781,5.7156,5.7328,4.8391,-0.7138,-1.877,13.0985,13.0026,11.8962,1.8976,1.9282,1.2484,29.75,0.838,269.3,1.0,0.0,48.525,38.3937,8.6687,,,,t4
2025-04-12 11:30:00,265.2,308.9375,113.1625,48.7875,288.65,37.4312,293.3438,3.6078,5.5672,5.85,5.1859,-0.7768,-1.9575,13.0676,12.9701,11.8161,1.8752,1.9019,1.2355,28.9125,0.795,265.52,1.0,1.0,48.85,38.2687,17.8375,,,,t4
2025-04-12 12:00:00,264.2438,309.7812,113.55,49.2062,288.9,37.6312,293.3438,3.4641,5.3687,5.7734,5.0984,-0.751,-1.9085,12.9669,12.8743,11.7208,1.891,1.9181,1.2399,29.4375,0.819,265.44,1.0,1.0,48.9187,38.1312,23.3438,,,,t4
2025-04-12 12:30:00,263.075,310.1875,114.2,49.2375,289.7,37.5812,293.9062,3.9281,6.0234,5.7656,4.6937,-0.6806,-1.849,13.105,13.0124,11.8863,1.9684,1.9951,1.3348,29.9312,0.794,266.38,1.0,1.0,48.675,37.9813,25.65,,,,t4
2025-04-12 13:00:00,414.5875,328.375,109.625,49.0375,296.5,36.6063,307.2812,2.5078,4.3016,4.5984,3.4875,-0.9851,-2.861,13.5779,13.4739,11.862,2.2935,2.3189,1.0364,29.7562,17.306,296.12,1.0,1.0,48.2312,37.9437,7.1812,,,,t4
2025-04-12 13:30:00,572.1562,358.3125,117.3125,49.45,317.225,36.7,332.0938,1.6891,2.8219,3.2859,2.8719,-1.2209,-3.952,14.7072,14.6097,12.4982,3.4091,3.4673,1.444,29.1187,6.825,289.44,1.0,1.0,47.6,37.7562,0.0,,,,t4
2025-04-12 14:00:00,661.6188,371.3438,126.6875,49.7937,329.7,36.9875,346.3125,1.6937,2.6516,2.8719,2.5766,-1.3578,-4.835,15.5051,15.3719,13.0694,4.3305,4.4127,1.8896,29.4188,5.617,284.44,1.0,0.0,46.9062,37.6937,0.0,,,,t4
2025-04-12 14:30:00,661.4062,369.9375,128.1875,50.4688,330.15,37.7562,346.0,1.5625,2.5875,3.0766,2.5391,-1.43,-4.7965,15.3085,15.2256,13.0652,4.0846,4.1581,1.7432,29.9375,2.709,284.26,1.0,0.0,46.4312,37.5312,0.0,,,,t4
2025-04-12 15:00:00,531.1438,357.6562,126.7375,50.45,324.525,38.7062,336.1562,1.9031,3.45,3.5531,2.8906,-1.1382,-3.537,13.9159,13.8151,12.1465,2.9047,2.9563,1.2265,28.2437,0.685,288.94,1.0,0.0,46.4062,37.5187,0.0,,,,t4
2025-04-12 15:30:00,543.15,358.375,123.05,50.0812,320.5,38.4312,333.5938,1.7172,2.975,3.4141,3.1,-1.1347,-3.6295,14.119,14.002,12.1298,3.0451,3.0897,1.2421,29.9188,0.731,295.02,1.0,0.0,46.7687,37.425,0.0,,,,t4
2025-04-12 16:00:00,540.2812,357.4062,121.0125,49.75,320.225,37.2875,333.75,1.9172,3.4641,3.3937,2.9844,-1.1413,-3.6815,14.1206,14.0247,12.2384,3.0827,3.1186,1.3473,30.5438,11.883,283.68,1.0,1.0,47.1875,37.4,0.0,,,,t4
2025-04-12 16:30:00,540.8125,354.0312,120.9,49.8062,318.6,37.8125,331.5312,1.7109,3.4828,3.4937,2.8531,-1.129,-3.657,14.0101,13.9094,12.206,3.0044,3.0447,1.3092,29.9562,18.012,288.76,1.0,1.0,47.5312,37.4312,0.0,,,,t4
2025-04-12 17:00:00,541.7688,355.5,121.55,49.975,319.925,38.125,332.7812,1.7141,3.1531,3.425,3.0359,-1.1041,-3.5305,13.8834,13.7956,12.1144,3.0219,3.0604,1.2924,29.45,0.62,283.12,1.0,1.0,48.0687,37.4937,0.0,,,,t4
2025-04-12 17:30:00,542.1937,354.75,120.2375,48.4187,319.475,36.3312,332.1875,1.6969,3.2453,3.4391,2.7078,-1.1251,-3.567,13.9435,13.8444,12.0677,2.9882,3.0237,1.293,29.7188,0.801,271.68,1.0,1.0,48.3062,37.475,0.0,,,,t4
2025-04-12 18:00:00,540.7063,355.4062,120.1,48.1875,319.625,36.1,332.5625,1.8578,3.2359,3.4094,2.7547,-1.0559,-3.5525,14.119,14.0215,12.2404,3.0771,3.1125,1.3606,29.475,0.784,264.28,1.0,1.0,48.375,37.5812,0.0,,,,t4
2025-04-12 18:30:00,541.6625,356.3438,120.3375,48.1625,320.2,36.1937,333.125,1.8578,3.3125,3.3703,2.8344,-1.1636,-3.6715,14.0524,13.9516,12.1287,3.0705,3.1086,1.2998,29.8375,3.188,280.06,1.0,0.0,48.2937,37.5938,0.0,,,,t4
2025-04-12 19:00:00,664.7,371.5,125.3375,48.1125,329.925,35.7625,345.9688,1.6219,2.4594,2.6312,2.6516,-1.3473,-4.649,14.9591,14.8275,12.7994,4.18,4.2649,1.8528,28.2313,3.013,284.58,1.0,0.0,48.25,37.525,0.0,,,,t4
2025-04-12 19:30:00,664.8063,375.0,127.2375,47.8875,333.875,35.8563,349.9375,1.6156,2.7797,2.9141,2.5828,-1.3565,-4.6835,14.9494,14.8567,12.8676,4.1664,4.2325,1.8121,29.4188,3.006,278.18,1.0,0.0,48.6312,37.625,0.0,,,,t4
2025-04-12 20:00:00,663.5312,373.4375,126.925,47.2062,333.325,35.2687,349.375,1.6172,2.6281,2.8266,2.4984,-1.3998,-4.715,14.9104,14.7966,12.8258,4.1231,4.194,1.8263,29.9688,0.749,274.98,1.0,0.0,48.8687,37.6688,0.0,,,,t4
2025-04-12 20:30:00,664.275,368.8438,126.15,47.1625,331.275,35.3563,346.0312,1.4656,2.7312,3.1172,2.525,-1.3526,-4.592,14.9315,14.8226,12.8849,4.1441,4.2229,1.8018,28.8563,0.91,273.2,1.0,0.0,49.15,37.6937,0.0,,,,t4
2025-04-12 21:00:00,664.5938,368.0,125.6,47.2062,329.6,35.0125,344.5938,1.5766,2.4984,2.8844,2.5625,-1.2519,-4.575,15.1574,15.0534,13.0106,4.2531,4.3288,1.9009,29.3937,2.193,272.24,1.0,1.0,49.55,37.7313,0.0,,,,t4
2025-04-12 21:30:00,665.55,371.2188,125.6,46.95,331.25,34.8312,346.5625,1.6406,2.8609,2.9422,2.6516,-1.3119,-4.637,14.847,14.7121,12.8443,4.1949,4.2684,1.8456,29.9375,0.861,279.68,1.0,1.0,48.65,37.6812,0.0,,,,t4
2025-04-12 22:00:00,667.1438,371.1875,125.2625,46.8375,331.25,34.8312,346.75,1.5391,2.6656,2.9891,2.6375,-1.3346,-4.7005,15.1297,15.0274,13.0561,4.3152,4.3874,1.9084,27.825,0.873,268.42,1.0,1.0,45.9875,37.8,0.0,,,,t4
2025-04-12 22:30:00,665.975,365.25,125.6125,46.775,328.65,34.7938,343.4688,1.5828,2.6422,2.8609,2.6781,-1.3941,-4.7315,15.0956,14.9916,12.882,4.2054,4.2776,1.8134,30.5312,0.592,280.0,1.0,1.0,49.1312,37.9312,0.0,,,,t4
2025-04-12 23:00:00,665.125,365.0938,124.575,46.6375,328.475,34.5562,343.1875,1.5469,2.5203,2.8578,2.6125,-1.4147,-4.7445,15.0729,14.9656,13.0392,4.1004,4.1704,1.7675,28.3312,0.938,266.96,1.0,1.0,44.0687,38.1375,0.0,,,,t4
2025-04-12 23:30:00,665.55,367.3125,126.4625,46.325,330.175,34.6812,344.9688,1.4594,2.6625,2.8906,2.4703,-1.4046,-4.7115,14.9721,14.8584,12.9255,4.1747,4.2469,1.7983,28.2875,2.986,286.88,1.0,0.0,48.7,38.2313,0.0,,,,t4
2025-04-13 00:00:00,665.4437,368.75,126.3625,46.3125,330.875,34.4312,345.4688,1.4266,2.7078,3.0828,2.4812,-1.3797,-4.642,15.0241,14.925,12.8451,4.0759,4.1476,1.7402,27.6688,2.788,286.54,1.0,0.0,42.0562,38.3125,0.0,,,,t4
2025-04-13 00:30:00,665.975,369.9375,125.025,46.2125,331.325,34.15,346.3438,1.4453,2.8234,2.8828,2.3734,-1.3561,-4.5985,14.9347,14.8421,12.8635,4.0514,4.1253,1.7542,28.325,0.938,275.34,1.0,0.0,47.7562,38.3,0.0,,,,t4
2025-04-13 01:00:00,665.3375,370.375,125.4125,45.9562,331.8,34.1562,346.5312,1.4969,2.5219,2.6484,2.5031,-1.3753,-4.607,14.938,14.821,12.8878,4.1188,4.1861,1.7977,29.4,0.793,267.22,1.0,0.0,45.8625,38.3,0.0,,,,t4
2025-04-13 01:30:00,665.0188,371.0625,125.275,45.6,332.3,34.1125,347.3125,1.5906,2.7516,2.7656,2.6594,-1.3499,-4.6375,15.0192,14.9217,12.869,4.1647,4.2378,1.8242,27.6812,14.806,267.1,1.0,0.0,46.6875,38.2875,0.0,,,,t4
2025-04-13 02:00:00,665.125,373.75,126.125,45.7625,334.4,34.0625,349.5625,1.4938,2.6016,3.0,2.5,-1.3784,-4.648,14.938,14.8291,12.8644,4.1227,4.1909,1.8121,29.0,3.654,280.96,1.0,1.0,49.5375,38.3312,0.0,,,,t4
2025-04-13 02:30:00,666.1875,372.375,126.25,45.9688,333.825,34.2437,348.6875,1.5391,2.7375,2.7844,2.5125,-1.3967,-4.6895,14.9169,14.7999,12.8799,4.1796,4.2487,1.8012,29.375,8.795,277.64,1.0,1.0,43.8062,38.1875,0.0,,,,t4
2025-04-13 03:00:00,665.2312,370.2812,126.3875,46.1625,332.25,34.4188,346.9688,1.4578,2.7016,2.725,2.5297,-1.3443,-4.7005,15.0518,14.9478,12.9702,4.1769,4.2465,1.8371,28.8375,6.068,279.52,1.0,1.0,48.0938,38.05,0.0,,,,t4
2025-04-13 03:30:00,665.4437,366.9375,126.75,45.9312,330.15,34.35,344.5312,1.5516,2.6625,2.8031,2.4828,-1.3845,-4.75,15.0241,14.9282,12.9073,4.2041,4.2828,1.8476,27.7437,5.438,280.72,1.0,1.0,49.8875,37.95,0.0,,,,t4
2025-04-13 04:00:00,665.2312,364.6562,124.075,45.7812,326.975,34.1562,341.8438,1.5281,2.4953,2.8641,2.5562,-1.3303,-4.7055,15.1232,15.0306,12.9931,4.3196,4.3944,1.923,28.6875,20.199,283.8,1.0,0.0,44.375,37.7562,0.0,,,,t4
2025-04-13 04:30:00,664.7,365.5625,124.5,46.1375,327.775,34.0687,342.6875,1.4766,2.7828,3.0172,2.6328,-1.3814,-4.6715,14.9786,14.8844,12.8079,4.1411,4.2203,1.7907,28.3375,12.0,286.5,1.0,0.0,48.3937,37.7062,0.0,,,,t4
2025-04-13 05:00:00,665.2312,365.7188,124.025,46.1062,327.875,33.8375,342.6562,1.5406,2.8016,2.8703,2.4094,-1.3626,-4.551,14.9364,14.8291,12.9236,4.0557,4.1279,1.7999,29.975,2.89,281.26,1.0,0.0,44.7562,37.6437,0.0,,,,t4
2025-04-13 05:30:00,665.6562,366.7812,124.1375,45.9812,328.525,33.875,343.25,1.4562,2.7891,2.8812,2.4531,-1.3578,-4.5215,14.8356,14.7251,12.8403,3.9893,4.0571,1.7294,28.2812,0.856,273.52,1.0,0.0,46.85,37.5812,0.0,,,,t4
2025-04-13 06:00:00,664.8063,367.0938,124.325,46.2687,329.175,34.0125,343.9062,1.5281,2.5594,2.9312,2.325,-1.3867,-4.575,14.9217,14.8177,12.7953,4.0286,4.0951,1.7305,29.2938,0.817,267.2,1.0,0.0,50.1312,37.5875,0.0,,,,t4
2025-04-13 06:30:00,660.2375,371.0312,125.6375,46.5562,331.25,34.1187,346.3125,1.4812,2.7,2.8391,2.55,-1.3954,-4.672,14.8031,14.7072,12.8667,4.1857,4.2544,1.839,29.2313,0.941,282.04,1.0,1.0,47.0187,37.575,0.0,,,,t4
2025-04-13 07:00:00,516.9062,364.5625,124.2625,46.75,331.9,34.4625,342.7812,1.6,2.9641,3.6172,2.6297,-1.0341,-3.161,13.2399,13.1359,11.7707,2.4589,2.4777,1.0668,30.0438,16.581,289.56,1.0,1.0,47.225,37.7313,0.0,,,,t4
2025-04-13 07:30:00,467.2875,354.8125,121.75,46.8937,323.1,34.8625,332.9688,1.9078,3.6484,4.4062,3.475,-0.9256,-3.038,13.2935,13.1992,11.872,2.5394,2.5805,1.1469,28.8875,19.841,300.22,1.0,1.0,47.4875,37.7313,0.0,,,,t4
2025-04-13 08:00:00,407.7875,350.2188,119.35,47.2812,319.375,35.2562,328.6875,2.3125,4.2672,4.9047,3.6781,-0.8901,-2.4265,12.806,12.7101,11.7519,1.7759,1.8,0.8483,28.9813,0.764,285.88,1.0,1.0,44.875,37.7437,19.225,,,,t4
2025-04-13 08:30:00,264.2438,315.5,127.925,47.425,302.975,36.45,304.6875,3.1422,4.5547,4.6359,4.0531,-0.6351,-1.732,12.7735,12.6825,11.7953,1.8052,1.835,1.2029,28.2938,0.791,269.3,1.0,1.0,46.5875,37.6625,0.0,,,,t4
2025-04-13 09:00:00,266.475,316.5938,117.8375,47.7812,295.8,36.6562,299.625,3.5141,5.3,5.8328,4.9047,-0.6819,-1.8685,12.9246,12.8304,11.8328,2.0524,2.0813,1.4158,28.9125,2.982,284.68,1.0,0.0,49.0938,37.5375,0.0,,,,t4
2025-04-13 09:30:00,265.5187,313.4688,114.425,47.6375,292.75,36.65,297.0,3.7703,5.85,5.4016,4.4734,-0.7374,-1.867,12.8889,12.8109,11.8078,1.9929,2.0275,1.3457,29.2938,3.153,288.36,1.0,0.0,42.5062,37.4312,5.1812,,,,t4
2025-04-13 10:00:00,263.9249,314.0312,114.9,47.85,293.05,36.7313,297.0625,3.5859,5.6922,5.675,4.9453,-0.7352,-1.87,12.7572,12.6711,11.7344,1.9859,2.0131,1.3425,30.55,0.794,290.4,1.0,0.0,46.5938,37.3375,9.9375,,,,t4
2025-04-13 10:30:00,265.625,314.5312,115.7125,48.3812,293.5,37.2125,297.5312,3.7281,5.7375,5.8187,5.0062,-0.7239,-1.8395,12.8369,12.7329,11.7427,2.0231,2.0555,1.3926,28.3125,0.839,279.58,1.0,0.0,48.4375,37.1937,7.675,,,,t4
2025-04-13 11:00:00,264.8812,314.125,115.7375,48.4062,293.425,37.2188,297.5,3.6703,5.5656,5.4094,4.8469,-0.6652,-1.764,12.8499,12.7361,11.8499,1.8682,1.8997,1.2486,28.8937,0.774,275.42,1.0,0.0,48.9187,37.05,4.8813,,,,t4
2025-04-13 11:30:00,262.8624,314.9375,115.725,47.6187,293.9,36.7437,297.9688,3.7828,5.6344,5.3844,4.0625,-0.6132,-1.6955,12.8401,12.7507,11.7852,1.9383,1.9711,1.3254,29.3625,0.763,273.5,1.0,1.0,48.825,36.8125,3.9375,,,,t4
2025-04-13 12:00:00,265.8375,315.2812,115.1625,46.7437,294.275,35.6812,298.2812,3.8047,5.3609,5.3406,4.5281,-0.6534,-1.7415,12.8726,12.7767,11.8176,1.9142,1.9431,1.3263,29.2938,0.752,271.76,1.0,1.0,48.5625,36.725,12.9688,,,,t4
2025-04-13 12:30:00,263.2875,314.875,116.0875,46.7125,294.625,35.6562,298.2812,3.3141,4.9766,5.1906,4.6641,-0.7147,-1.8455,12.9051,12.8125,11.8678,1.8617,1.8862,1.2703,29.1187,17.785,289.24,1.0,1.0,48.1812,36.6688,16.6437,,,,t4
2025-04-13 13:00:00,263.6062,320.9062,117.4,46.5812,298.425,35.5562,301.9688,3.6984,5.6422,4.9031,4.1422,-0.7654,-1.865,12.7264,12.6337,11.6744,1.8149,1.8481,1.2211,30.4188,0.814,282.24,1.0,1.0,47.8562,36.4375,12.3812,,,,t4
2025-04-13 13:30:00,264.8812,320.75,117.175,46.5437,298.4,35.5438,302.1875,3.625,5.2594,5.0812,4.6641,-0.6784,-1.784,12.9327,12.8417,11.7424,1.8849,1.9146,1.2801,29.45,2.357,281.48,1.0,1.0,47.2812,36.2188,11.1375,,,,t4
2025-04-13 14:00:00,264.35,319.4375,116.8875,46.7937,297.775,35.7188,301.9062,3.5969,5.7953,5.5656,4.4875,-0.6766,-1.788,12.8759,12.7995,11.8875,1.8661,1.8976,1.2777,29.7188,3.158,286.92,1.0,0.0,46.8375,36.075,10.6062,,,,t4
2025-04-13 14:30:00,265.3063,319.5312,117.0125,47.0437,298.3,35.9125,302.2812,3.5641,5.2406,5.5828,4.9344,-0.7016,-1.832,12.8158,12.7524,11.8432,1.8792,1.9081,1.2698,28.4125,2.967,287.12,1.0,0.0,46.4187,35.7812,8.8,,,,t4
2025-04-13 15:00:00,265.7312,323.1875,116.8,47.4812,299.25,36.2938,303.6562,3.6937,5.2375,5.4156,4.7953,-0.7387,-1.889,12.7264,12.6386,11.688,2.0275,2.0573,1.3781,30.2375,0.733,278.84,1.0,0.0,46.6187,35.7812,5.6125,,,,t4
2025-04-13 15:30:00,264.35,323.25,116.1625,47.2,299.775,36.15,304.5938,3.8469,5.8297,5.5672,4.8359,-0.6399,-1.758,12.9571,12.8759,11.9046,2.0734,2.1027,1.4389,28.3375,0.777,271.28,1.0,0.0,46.6562,35.575,5.3125,,,,t4
2025-04-13 16:00:00,265.625,320.3438,116.8,47.0562,296.725,35.8875,301.625,3.3719,4.8891,5.5906,4.9625,-0.6666,-1.7945,12.9474,12.8531,11.831,1.9229,1.954,1.3083,28.3875,0.719,280.28,1.0,1.0,46.9437,35.45,1.6125,,,,t4
2025-04-13 16:30:00,458.7875,326.9062,112.8,46.55,296.15,34.7313,307.5312,2.4437,3.8781,4.2422,3.3203,-1.0704,-3.588,14.548,14.4375,12.1901,3.2385,3.2862,1.5105,28.9625,5.429,240.88,1.0,1.0,47.125,35.4,0.0,,,,t4
2025-04-13 17:00:00,655.775,384.5312,123.0625,46.725,334.325,34.4437,351.4688,1.5297,2.3687,2.7484,2.3109,-1.2226,-4.5145,15.0583,14.9526,12.9475,4.1048,4.1638,1.8412,28.2812,18.99,229.0,1.0,1.0,47.5187,35.3937,0.0,,,,t4
2025-04-13 17:30:00,660.2375,396.1562,130.25,46.0125,346.4,33.85,363.25,1.4625,2.1016,2.5297,2.1719,-1.3333,-4.6505,14.8909,14.7804,12.8268,4.0929,4.1603,1.7988,28.3125,5.561,265.26,1.0,1.0,48.0187,35.1312,0.0,,,,t4
2025-04-13 18:00:00,659.0687,391.8438,130.75,45.4562,345.6,33.35,361.75,1.1781,2.3734,2.7766,1.95,-1.36,-4.5875,14.7186,14.6146,12.6878,3.9267,3.9888,1.7093,29.9188,20.258,280.2,1.0,1.0,48.4375,34.9375,0.0,,,,t4
2025-04-13 18:30:00,662.2562,384.1875,131.3375,45.2562,344.0,33.0562,358.4375,1.3266,2.2297,2.3203,2.1156,-1.4121,-4.628,14.8519,14.7495,12.8867,3.8597,3.921,1.6382,29.625,14.316,286.12,1.0,0.0,48.3312,34.9125,0.0,,,,t4
2025-04-13 19:00:00,661.0875,382.2812,129.6875,45.3562,340.975,33.0812,355.4688,1.4422,2.3766,2.6937,2.325,-1.4309,-4.5575,14.7316,14.6357,12.7363,3.7937,3.8545,1.6037,28.5375,3.261,288.94,1.0,0.0,48.25,34.775,0.0,,,,t4
2025-04-13 19:30:00,658.2188,376.125,129.175,45.225,337.65,32.925,351.9375,1.7219,2.8422,2.9328,2.5844,-1.3561,-4.535,14.6341,14.5252,12.7111,4.0907,4.1594,1.8115,28.975,2.893,285.18,1.0,0.0,48.325,34.6437,0.0,,,,t4
2025-04-13 20:00:00,659.9187,376.5938,127.0,45.1187,335.3,32.8187,350.5,1.7016,2.6391,2.8438,2.5641,-1.3644,-4.61,15.0192,14.9152,12.8819,4.1402,4.2045,1.8401,29.4188,0.822,285.56,1.0,0.0,48.1937,34.5562,0.0,,,,t4
2025-04-13 20:30:00,660.45,375.125,125.375,45.0437,334.5,32.725,349.8125,1.625,2.9406,2.9094,2.4719,-1.3259,-4.5275,14.8762,14.7901,12.8382,4.0579,4.1275,1.8056,30.55,0.911,272.3,1.0,0.0,47.85,34.3812,0.0,,,,t4
2025-04-13 21:00:00,658.9625,374.2188,125.3625,45.2812,334.225,32.9688,349.5,1.5141,2.8906,2.9766,2.3344,-1.3254,-4.526,14.8892,14.7983,12.9035,4.0536,4.1288,1.7756,30.5562,0.188,265.06,1.0,1.0,47.7875,34.2062,0.0,,,,t4
2025-04-13 21:30:00,659.175,374.1875,125.375,45.3438,334.35,33.0062,349.625,1.6031,2.7219,2.7172,2.5,-1.2086,-4.454,14.9039,14.782,12.8392,4.1153,4.1796,1.8817,29.525,0.962,263.06,1.0,1.0,47.6062,34.0438,0.0,,,,t4
2025-04-13 22:00:00,659.6,375.5938,125.9875,45.5187,335.225,33.1562,350.4062,1.6984,2.7469,2.9344,2.8031,-1.3324,-4.579,14.9543,14.8567,12.9615,4.1192,4.1852,1.8594,29.5687,2.876,265.44,1.0,1.0,48.0687,33.95,0.0,,,,t4
2025-04-13 22:30:00,661.0875,378.6562,127.0,45.9187,337.225,33.4,352.5938,1.625,2.5219,2.5703,2.6047,-1.3622,-4.563,14.8112,14.7089,12.88,4.0474,4.1196,1.776,30.375,0.831,276.04,1.0,1.0,48.7375,33.975,0.0,,,,t4
2025-04-13 23:00:00,664.1687,377.0625,127.475,46.0812,336.525,33.6,351.875,1.6141,2.7344,2.7219,2.5297,-1.4024,-4.642,14.9104,14.8064,12.8767,4.0785,4.1564,1.7703,29.4062,0.947,276.76,1.0,1.0,49.4875,33.85,0.0,,,,t4
2025-04-13 23:30:00,463.1437,351.25,124.6125,45.5,323.55,33.575,332.7188,2.4062,4.0297,4.3469,3.5875,-0.9286,-2.9705,13.4284,13.3276,11.8781,2.4602,2.4987,1.127,28.4125,3.1,292.96,1.0,0.0,42.5187,33.8375,0.0,,,,t4
2025-04-14 00:00:00,438.2812,338.375,116.9625,45.375,310.85,33.475,320.2812,2.5344,4.0672,4.0922,3.7062,-0.9579,-2.8135,13.2984,13.2025,11.7729,2.2502,2.2834,1.0286,29.3812,2.93,298.78,1.0,0.0,47.3812,33.9,0.0,,,,t4
2025-04-14 00:30:00,289.1062,319.9375,125.975,45.4625,304.425,34.15,306.4375,3.5094,5.0547,5.6031,4.7234,-0.7024,-1.9225,12.7621,12.6695,11.664,1.8026,1.8284,1.1058,29.2938,0.713,272.0,1.0,0.0,49.825,33.9188,18.0562,,,,t4
2025-04-14 01:00:00,327.8875,315.7188,113.6625,45.075,294.4,33.4688,300.2812,3.2875,5.4641,5.3672,4.2344,-0.702,-2.092,13.2496,13.1651,11.9576,1.9216,1.9435,1.1366,29.9437,0.766,269.94,1.0,0.0,44.7687,33.9625,32.2437,,,,t4
2025-04-14 01:30:00,355.5125,318.7812,114.25,45.0062,297.7,33.275,303.4062,2.7641,4.7844,5.0219,4.0125,-0.8267,-2.2785,13.1927,13.1131,11.7838,1.7737,1.7908,0.9459,28.8125,0.942,271.76,1.0,0.0,48.1562,33.9562,38.65,,,,t4
2025-04-14 02:00:00,355.4062,318.9062,117.025,45.2375,299.55,33.4,304.2812,2.7031,4.8203,4.7891,3.9047,-0.7742,-2.226,13.04,12.9441,11.7197,1.7501,1.7707,0.9415,29.9188,0.724,274.34,1.0,1.0,49.4375,33.9312,40.7625,,,,t4
2025-04-14 02:30:00,355.725,319.8125,117.025,45.3125,300.0,33.5187,304.8125,2.8234,5.0547,5.1547,3.9828,-0.7374,-2.228,13.3081,13.2057,11.8955,1.7711,1.7856,0.9931,30.55,0.796,276.52,1.0,1.0,50.0,33.9062,41.6125,,,,t4
2025-04-14 03:00:00,356.6813,320.0,117.1875,45.6375,300.375,33.8687,305.1875,2.7781,4.7312,5.0125,3.9391,-0.8577,-2.324,13.2951,13.1976,11.8198,1.7024,1.7239,0.9113,29.4125,0.974,278.0,1.0,1.0,44.3687,33.85,40.8062,,,,t4
2025-04-14 03:30:00,355.6188,320.5,117.0125,45.4312,300.875,33.7188,305.9375,2.7672,4.7203,4.8797,3.8906,-0.7278,-2.184,13.1944,13.0952,11.7556,1.7663,1.786,0.943,30.5312,0.623,279.28,1.0,1.0,47.6875,33.8187,40.4437,,,,t4
2025-04-14 04:00:00,355.2999,320.875,117.15,45.2937,301.45,33.6562,306.4375,2.9453,4.8844,5.025,3.8656,-0.779,-2.258,13.2447,13.157,11.8263,1.807,1.8271,0.98,29.9312,3.137,299.76,1.0,0.0,49.0562,33.8625,40.525,,,,t4
2025-04-14 04:30:00,357.7438,322.9062,118.3875,45.4875,302.75,33.8125,307.9062,2.9516,5.0641,4.9266,3.9812,-0.7825,-2.269,13.1749,13.0741,11.8084,1.7996,1.8214,0.9636,28.8875,2.901,318.34,1.0,0.0,49.6062,33.7625,36.5687,,,,t4
2025-04-14 05:00:00,355.725,325.3438,117.225,45.8562,303.85,34.0562,309.3125,2.7,4.8219,5.0625,3.6937,-0.7611,-2.244,13.0952,13.0026,11.7854,1.7707,1.7882,0.9605,29.8563,2.905,313.74,1.0,0.0,49.7937,33.7625,35.3875,,,,t4
2025-04-14 05:30:00,355.4062,325.1562,116.925,45.575,303.95,33.8687,309.7188,2.7031,4.9672,5.05,3.6266,-0.7562,-2.21,13.3796,13.2773,11.8742,1.7829,1.8044,0.9376,29.725,0.87,301.3,1.0,0.0,41.7188,33.6625,35.4562,,,,t4
2025-04-14 06:00:00,385.0499,330.0,114.8,45.5687,305.875,33.6875,313.4375,2.6016,4.6172,4.8203,3.5437,-0.8617,-2.46,13.3455,13.2594,11.8316,1.8757,1.9059,0.9045,29.9,0.805,291.5,1.0,0.0,45.7562,33.7062,28.575,,,,t4
2025-04-14 06:30:00,387.7062,334.5625,115.175,45.6625,307.875,33.6375,316.9688,2.6437,4.6297,4.6156,3.6797,-0.8709,-2.3745,12.9522,12.8645,11.633,1.7471,1.7654,0.8997,29.3062,5.709,303.6,1.0,1.0,47.875,33.7625,34.7188,,,,t4
2025-04-14 07:00:00,356.3624,325.25,118.4625,45.6375,304.775,33.9188,310.7812,2.8187,4.8375,4.8344,4.1109,-0.7427,-2.311,13.3764,13.2529,11.8869,1.9247,1.9518,1.0465,29.2313,17.424,313.1,1.0,1.0,48.9187,33.725,28.7375,,,,t4
2025-04-14 07:30:00,355.9375,325.2812,117.875,45.55,304.025,33.8312,310.3438,3.0406,5.1391,5.0031,3.675,-0.7597,-2.293,13.2431,13.1456,11.819,1.8971,1.9225,1.0242,30.5875,5.757,313.52,1.0,1.0,49.5312,33.65,28.0938,,,,t4
2025-04-14 08:00:00,354.9812,320.4688,116.45,46.225,300.775,34.425,306.9062,2.8172,4.8156,4.8531,4.0703,-0.7917,-2.332,13.1765,13.0969,11.7998,1.8403,1.863,0.9844,29.3062,9.007,315.54,1.0,1.0,49.8375,33.6125,30.9062,,,,t4
2025-04-14 08:30:00,355.9375,320.1562,116.2875,46.5187,300.3,34.7812,306.3438,2.9688,4.8234,4.8469,3.6359,-0.7886,-2.273,13.235,13.1521,11.8035,1.8179,1.8429,0.9063,29.3812,0.73,312.92,1.0,1.0,42.4,33.6,30.2938,,,,t4
2025-04-14 09:00:00,354.6625,320.5312,116.3875,46.6687,299.975,34.9,306.0938,2.7437,4.8984,5.0078,3.7578,-0.8109,-2.297,13.2805,13.1846,11.8188,1.7361,1.758,0.8921,29.8438,2.962,314.38,1.0,0.0,46.15,33.5562,29.2062,,,,t4
2025-04-14 09:30:00,355.4062,320.5938,115.7375,47.4187,299.65,35.6562,305.75,2.85,4.8484,4.8406,3.7672,-0.8079,-2.274,13.1537,13.0449,11.7848,1.793,1.8179,0.9492,28.7938,2.95,312.62,1.0,0.0,47.9562,33.5312,27.2562,,,,t4
2025-04-14 10:00:00,338.9375,316.0938,119.2,47.25,298.45,35.775,302.8125,3.1656,5.3719,5.4625,4.0141,-0.7856,-2.343,13.378,13.2708,11.7867,2.1334,2.1693,1.1821,27.7188,0.691,297.36,1.0,0.0,48.8062,33.4813,16.4375,,,,t4
2025-04-14 10:30:00,356.15,320.6875,113.875,47.8187,299.025,35.975,305.6562,2.8453,4.8875,5.0922,3.8922,-0.7869,-2.2385,13.1684,13.0758,11.7866,1.8201,1.8429,0.95,29.4,0.736,289.44,1.0,0.0,49.45,33.5187,24.175,,,,t4
2025-04-14 11:00:00,356.4688,322.3438,115.225,48.325,300.25,36.5312,306.7812,2.8609,4.9937,4.8047,3.4094,-0.8074,-2.2535,13.2057,13.118,11.7814,1.7842,1.8048,0.9345,29.3625,0.661,286.06,1.0,0.0,49.7812,33.5875,18.6812,,,,t4
2025-04-14 11:30:00,280.2875,315.9688,121.7625,48.5562,298.55,37.575,302.0625,3.65,5.3297,5.1703,4.8625,-0.7024,-1.9545,13.0758,12.9994,11.8518,2.0879,2.1181,1.3908,29.9688,16.55,272.2,1.0,1.0,43.9437,33.7562,12.4562,,,,t4
2025-04-14 12:00:00,340.1062,323.0938,112.1875,48.2188,298.25,36.3875,305.4062,3.3344,5.3609,5.1547,3.7203,-0.7987,-2.208,13.1554,13.0725,11.8099,1.891,1.9186,1.0288,29.9688,0.821,262.7,1.0,1.0,47.7875,33.65,16.65,,,,t4
2025-04-14 12:30:00,355.0875,326.0625,114.1125,48.0125,301.75,36.3187,309.0,2.9359,4.8375,4.9078,3.8219,-0.8534,-2.2795,13.079,13.0059,11.7696,1.891,1.9186,0.9677,29.925,0.743,267.28,1.0,1.0,48.9875,33.7938,12.0812,,,,t4
2025-04-14 13:00:00,354.9812,327.1875,114.7625,47.9875,302.925,36.2375,310.3125,2.9703,5.1578,5.0609,3.775,-0.8061,-2.274,13.1131,13.0221,11.7435,1.9304,1.9645,1.0332,29.9125,0.901,271.64,1.0,1.0,48.9312,33.7437,10.7312,,,,t4
2025-04-14 13:30:00,355.9375,331.625,115.4,47.9625,305.475,36.1375,313.375,2.9422,5.1109,5.2125,3.7406,-0.7479,-2.2085,13.17,13.0822,11.8724,1.9571,1.9789,1.0509,27.8438,2.259,307.96,1.0,1.0,48.4688,33.7125,5.9,,,,t4
2025-04-14 14:00:00,355.6188,330.0312,114.725,47.825,304.75,36.0438,312.75,3.0328,5.1031,5.0203,3.6828,-0.7913,-2.283,13.1359,13.0611,11.8116,1.9855,2.0209,1.0384,29.1625,2.935,310.46,1.0,0.0,47.85,33.6688,6.5063,,,,t4
2025-04-14 14:30:00,354.9812,330.125,114.8125,47.1875,305.375,35.4312,312.9375,2.9703,4.7625,4.8859,4.0359,-0.8092,-2.3055,13.066,12.9766,11.7024,1.9746,2.0113,1.0592,29.975,2.928,311.08,1.0,0.0,47.15,33.7375,9.9375,,,,t4
2025-04-14 15:00:00,354.875,330.3438,115.1,47.175,305.7,35.4312,313.2188,2.9688,4.6812,5.1094,4.3984,-0.7764,-2.262,13.1976,13.1196,11.8458,2.0161,2.0489,1.0896,29.9625,0.737,301.66,1.0,0.0,46.5875,33.65,10.7625,,,,t4
2025-04-14 15:30:00,353.0687,330.1875,115.025,46.8187,305.95,35.0625,313.3125,3.0281,5.1172,5.0562,4.0875,-0.7654,-2.2485,13.1749,13.0758,11.8802,1.9829,2.0122,1.073,29.85,0.683,291.76,1.0,0.0,45.85,33.6875,14.3125,,,,t4
2025-04-14 16:00:00,355.0875,330.4375,115.4,46.6125,306.475,34.8625,313.75,2.9906,4.7516,5.0672,4.2062,-0.7974,-2.2835,13.0595,12.9474,11.7109,2.0047,2.0341,1.0874,29.0125,0.854,286.4,1.0,1.0,45.3687,33.525,16.6062,,,,t4
2025-04-14 16:30:00,568.5437,352.4062,116.3125,46.7562,314.75,34.5312,329.7188,1.9031,3.1266,3.575,2.7922,-1.2288,-4.2025,15.1801,15.068,12.7192,3.8755,3.9341,1.7703,30.1,0.734,306.02,1.0,1.0,44.9875,33.4125,0.0,,,,t4
2025-04-14 17:00:00,580.6562,372.9688,126.175,46.6,333.55,34.3875,347.625,1.6984,2.95,3.1625,2.8281,-1.2191,-3.9645,14.379,14.2652,12.4344,3.4319,3.4909,1.5212,30.4312,0.813,294.42,1.0,1.0,44.9187,33.3937,0.0,,,,t4
