Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-04-23 21:30:00,0.0,297.3438,104.8875,48.075,261.275,44.325,244.875,-0.9375,-0.9328,-0.9391,-0.9453,0.0221,-0.137,-0.0136,-0.0217,-0.0867,-0.0043,0.0062,-0.0068,33.45,1.489,131.84,1.0,1.0,47.1625,36.6937,100.0,,,,t4
2025-04-23 22:00:00,0.0,294.0938,106.125,49.1125,256.75,46.3937,235.1875,-0.9375,-0.9328,-0.9391,-0.9453,0.019,-0.137,-0.0136,-0.025,-0.0873,-0.0056,0.0049,-0.0175,33.0312,1.466,126.66,1.0,1.0,49.8375,36.7812,100.0,,,,t4
2025-04-23 22:30:00,0.0,290.8125,106.6625,50.1312,252.3,48.0687,226.1875,-0.9375,-0.9328,-0.9391,-0.9469,0.0269,-0.1335,-0.012,-0.0217,-0.0825,-0.0069,0.0036,-0.0098,32.3625,1.435,121.82,1.0,1.0,46.6,36.8125,100.0,,,,t4
2025-04-23 23:00:00,0.0,287.6875,107.3625,51.05,247.925,49.6562,217.9375,-0.9375,-0.9328,-0.9391,-0.9453,0.0326,-0.134,-0.012,-0.0217,-0.0833,-0.0073,0.0032,-0.0155,34.45,1.435,117.32,1.0,1.0,49.5,36.8875,100.0,,,,t4
2025-04-23 23:30:00,0.0,284.75,108.2375,51.925,243.575,51.3812,210.0625,-0.9375,-0.9328,-0.9391,-0.9453,0.0229,-0.134,-0.012,-0.0201,-0.083,-0.0078,0.0041,-0.0155,33.4875,1.412,113.06,1.0,1.0,46.2437,36.9813,100.0,,,,t4
2025-04-24 00:00:00,0.0,281.9062,109.2375,52.7,239.425,53.15,202.875,-0.9391,-0.9328,-0.9391,-0.9453,0.0212,-0.1335,-0.0104,-0.0217,-0.0827,-0.0069,0.0041,-0.0219,31.8687,1.412,109.16,1.0,1.0,47.1875,36.8438,100.0,,,,t4
2025-04-24 00:30:00,0.0,279.125,110.1375,53.4437,235.3,54.5812,196.0625,-0.9375,-0.9328,-0.9391,-0.95,0.0225,-0.1355,-0.0136,-0.0201,-0.0832,-0.0091,0.0023,-0.0131,32.075,1.404,105.62,1.0,1.0,48.9437,36.8375,100.0,,,,t4
2025-04-24 01:00:00,0.0,276.3438,110.6375,54.1125,231.3,55.5125,189.8125,-0.9375,-0.9328,-0.9391,-0.9438,0.0133,-0.143,-0.0104,-0.0185,-0.0942,-0.0038,0.0067,-0.0232,32.5375,1.42,102.52,1.0,1.0,50.0938,36.8438,100.0,,,,t4
2025-04-24 01:30:00,0.0,273.2812,110.3,54.4688,227.55,55.6062,184.6875,-0.9375,-0.9328,-0.9391,-0.9453,0.0081,-0.153,-0.0136,-0.0201,-0.1006,-0.0056,0.0049,-0.0232,32.3312,1.404,99.64,1.0,1.0,47.5625,36.8563,100.0,,,,t4
2025-04-24 02:00:00,0.0,269.0,110.05,55.2125,222.425,56.9875,180.1875,-0.9375,-0.9328,-0.9391,-0.9453,0.033,-0.111,-0.0104,-0.0266,-0.0673,-0.0069,0.0041,-0.0118,34.3937,1.396,97.08,1.0,1.0,49.5312,36.85,100.0,,,,t4
2025-04-24 02:30:00,0.0,264.8125,108.4,55.8625,214.825,58.0375,175.75,-0.9375,-0.9328,-0.9391,-0.9453,0.0299,-0.103,-0.0136,-0.0217,-0.0647,-0.0086,0.001,-0.0066,33.1437,1.38,95.14,1.0,1.0,45.7875,36.9562,100.0,,,,t4
2025-04-24 03:00:00,0.0,260.9688,106.525,56.3312,208.025,58.8062,171.8125,-0.9375,-0.9328,-0.9391,-0.9453,0.0321,-0.1,-0.0104,-0.0185,-0.0625,-0.0038,0.0062,-0.0136,32.8563,1.364,93.24,1.0,1.0,48.9187,37.3563,100.0,,,,t4
2025-04-24 03:30:00,0.0,257.2812,104.9,56.7188,202.075,59.25,168.0,-0.9375,-0.9328,-0.9391,-0.9453,0.0286,-0.1,-0.012,-0.0201,-0.0628,-0.0069,0.0027,-0.0057,33.9375,1.364,91.7,1.0,1.0,48.425,37.3937,100.0,,,,t4
2025-04-24 04:00:00,0.0,253.6562,103.55,57.0125,196.3,59.425,164.5625,-0.9375,-0.9328,-0.9391,-0.9453,0.0343,-0.0985,-0.0104,-0.0201,-0.0626,-0.0056,0.0045,-0.0147,32.525,1.348,89.9,1.0,1.0,45.6937,37.5625,100.0,,,,t4
2025-04-24 04:30:00,0.0,250.0625,102.575,57.225,190.925,59.525,161.8125,-0.9375,-0.9328,-0.9391,-0.9453,0.0291,-0.0975,-0.0104,-0.0201,-0.0601,-0.0069,0.0045,-0.0107,31.7188,1.323,88.08,1.0,1.0,45.4625,37.7313,100.0,,,,t4
2025-04-24 05:00:00,0.0,246.8125,101.5625,57.3812,185.8,59.6875,159.25,-0.9375,-0.9328,-0.9391,-0.9453,0.0326,-0.0995,-0.012,-0.0217,-0.0628,-0.0082,0.0019,-0.0155,30.0562,1.314,86.34,1.0,1.0,45.2312,37.9562,100.0,,,,t4
2025-04-24 05:30:00,0.0,243.5,100.6375,57.5,181.1,60.5375,156.6875,-0.9391,-0.9328,-0.9391,-0.9453,0.0186,-0.098,-0.0104,-0.0234,-0.0635,-0.0078,0.0014,-0.0149,33.95,1.306,84.58,1.0,1.0,47.1625,38.2062,100.0,,,,t4
2025-04-24 06:00:00,0.0,240.3125,99.95,57.55,176.675,60.9812,154.25,-0.9391,-0.9328,-0.9391,-0.9453,0.0378,-0.09,-0.0087,-0.0185,-0.0574,-0.0034,0.0071,0.0024,36.0187,1.297,82.74,1.0,1.0,48.9688,38.4625,100.0,,,,t4
2025-04-24 06:30:00,0.0,237.2188,99.225,57.5875,172.65,60.9812,152.0,-0.9375,-0.9328,-0.9391,-0.9453,0.0321,-0.084,-0.0071,-0.0217,-0.0523,-0.0003,0.0102,-0.0011,33.4437,1.314,80.94,1.0,1.0,50.125,38.6937,100.0,,,,t4
2025-04-24 07:00:00,0.0,234.125,98.5875,57.6,169.05,60.9125,150.0625,-0.9375,-0.9328,-0.9375,-0.95,0.0356,-0.081,-0.0055,-0.0136,-0.045,-0.0029,0.0106,-0.0232,32.2625,1.356,79.26,1.0,1.0,47.325,38.9437,100.0,,,,t4
2025-04-24 07:30:00,0.0,231.0938,98.0375,57.575,165.9,60.8312,148.25,-0.9375,-0.9328,-0.9391,-0.9453,0.0426,-0.096,-0.0104,-0.0153,-0.051,-0.0038,0.0089,-0.023,32.0625,1.388,77.94,1.0,1.0,49.0312,39.2437,100.0,,,,t4
2025-04-24 08:00:00,0.0,228.0938,97.4,57.475,163.125,60.7312,146.5,-0.9359,-0.9328,-0.9375,-0.9453,0.0409,-0.1055,-0.0087,-0.0153,-0.0486,0.0019,0.0159,-0.023,30.5438,1.388,77.08,1.0,1.0,49.9062,39.4812,100.0,,,,t4
2025-04-24 08:30:00,0.0,225.3125,96.8,57.3187,160.8,60.4875,144.875,-0.9391,-0.9328,-0.9375,-0.9453,-0.0103,-0.1225,-0.012,-0.0153,-0.0438,0.0014,0.0159,-0.023,31.0125,1.323,75.86,1.0,1.0,45.0812,39.6062,100.0,,,,t4
2025-04-24 09:00:00,0.0,222.9062,96.4,56.8562,158.175,59.5812,143.125,-0.9375,-0.9328,-0.9391,-0.9438,0.0129,-0.1255,-0.0136,-0.0201,-0.0566,0.001,0.0141,-0.023,30.9188,1.372,74.36,1.0,1.0,46.95,39.625,100.0,,,,t4
2025-04-24 09:30:00,0.0,220.4688,96.725,56.475,155.675,58.95,141.5,-0.9375,-0.9328,-0.9391,-0.9453,0.0068,-0.117,-0.0153,-0.0185,-0.0531,-0.0008,0.0132,-0.023,29.35,1.42,72.72,1.0,1.0,47.4,39.6812,100.0,,,,t4
2025-04-24 10:00:00,0.0,218.0312,97.0125,56.2437,153.675,58.6812,140.0,-0.9375,-0.9328,-0.9375,-0.9453,0.0168,-0.102,-0.0087,-0.0201,-0.0424,-0.0043,0.0102,-0.023,30.6437,1.314,71.08,1.0,1.0,47.5812,39.6562,100.0,,,,t4
2025-04-24 10:30:00,0.0,215.4062,96.2125,56.0437,152.3,58.3875,138.8438,-0.9375,-0.9328,-0.9391,-0.9453,0.0164,-0.0975,-0.0185,-0.0185,-0.0412,-0.0003,0.0115,-0.023,29.9188,1.218,69.36,1.0,1.0,47.3812,39.7188,100.0,,,,t4
2025-04-24 11:00:00,0.0,213.0312,94.8375,55.6562,151.175,57.7562,137.6562,-0.9375,-0.9328,-0.9391,-0.9453,0.0116,-0.095,-0.0136,-0.0201,-0.0406,0.0019,0.0137,-0.023,29.4,1.152,67.7,1.0,1.0,47.075,39.6312,100.0,,,,t4
2025-04-24 11:30:00,0.0,210.7188,93.6875,55.1625,150.05,57.1187,136.5938,-0.9375,-0.9328,-0.9391,-0.9484,0.0006,-0.108,-0.0153,-0.0234,-0.0445,-0.0073,0.0027,-0.023,29.5375,0.879,66.02,1.0,1.0,46.8125,39.5687,100.0,,,,t4
2025-04-24 12:00:00,0.0,208.5,92.5625,54.65,148.85,56.3187,135.5938,-0.9375,-0.9328,-0.9406,-0.95,-0.0156,-0.1095,-0.0153,-0.0217,-0.0433,-0.0086,0.0054,-0.023,30.0187,0.916,64.3,1.0,1.0,46.4125,39.7125,100.0,,,,t4
2025-04-24 12:30:00,0.0,206.25,91.525,54.1375,147.3,55.5062,134.4062,-0.9391,-0.9328,-0.9391,-0.9453,0.0085,-0.082,-0.012,-0.0185,-0.0407,0.001,0.0141,-0.0171,29.9188,0.916,62.68,1.0,1.0,45.7937,39.6937,100.0,,,,t4
2025-04-24 13:00:00,0.0,203.9062,90.425,53.6125,146.15,54.7562,133.2812,-0.9391,-0.9328,-0.9391,-0.9453,0.0059,-0.089,-0.0055,-0.012,-0.0373,0.0071,0.0181,-0.0184,29.4688,0.928,61.06,1.0,1.0,45.0938,39.7562,100.0,,,,t4
2025-04-24 13:30:00,0.0,201.6875,89.3375,53.0812,145.075,54.1312,132.0938,-0.9391,-0.9344,-0.9391,-0.9453,0.0072,-0.0885,-0.0136,-0.0299,-0.0434,0.0045,0.0137,-0.0088,29.9437,0.916,59.54,1.0,1.0,44.5938,39.8438,100.0,,,,t4
2025-04-24 14:00:00,0.0,199.5625,88.2625,52.55,143.875,53.5875,131.0312,-0.9391,-0.9344,-0.9391,-0.9453,-0.0007,-0.096,-0.0169,-0.025,-0.0477,-0.0038,0.0062,-0.0182,29.9562,0.916,58.14,1.0,1.0,44.4,39.775,100.0,,,,t4
2025-04-24 14:30:00,0.0,197.4375,87.2,51.9937,142.675,52.875,129.9688,-0.9391,-0.9328,-0.9391,-0.9453,0.0089,-0.087,-0.0104,-0.0234,-0.0416,0.001,0.0111,-0.0223,30.0438,0.916,56.82,1.0,1.0,44.2562,39.85,100.0,,,,t4
2025-04-24 15:00:00,0.0,195.4375,86.125,51.5562,141.6,52.4187,128.9062,-0.9375,-0.9344,-0.9391,-0.9453,0.0041,-0.0875,-0.0169,-0.0266,-0.0391,-0.0034,0.0071,-0.0173,29.975,0.916,55.64,1.0,1.0,44.25,40.0,100.0,,,,t4
2025-04-24 15:30:00,0.0,193.6875,85.425,51.0812,140.425,51.9125,127.7188,-0.9391,-0.9344,-0.9391,-0.9453,-0.0046,-0.0925,-0.0169,-0.0266,-0.0441,-0.0082,0.0027,-0.0182,32.1937,0.916,54.44,1.0,1.0,44.2125,39.9875,100.0,,,,t4
2025-04-24 16:00:00,0.0,191.8125,84.6375,50.5812,139.075,51.4437,126.4688,-0.9422,-0.9328,-0.9391,-0.9453,-0.0024,-0.0855,-0.0136,-0.025,-0.0406,-0.0056,0.0045,-0.0155,31.95,0.928,53.26,1.0,1.0,44.1312,40.1687,100.0,,,,t4
2025-04-24 16:30:00,0.0,189.8438,83.6625,50.0938,137.675,51.0312,125.2188,-0.9391,-0.9344,-0.9391,-0.9453,0.0181,-0.0775,-0.0071,-0.0185,-0.0315,-0.0021,0.008,-0.0079,31.7938,0.916,52.14,1.0,1.0,43.7625,40.2125,100.0,,,,t4
2025-04-24 17:00:00,0.0,187.875,82.425,49.7312,136.475,50.625,123.9688,-0.9391,-0.9344,-0.9391,-0.9453,0.0138,-0.0755,-0.0104,-0.0217,-0.0333,-0.0029,0.0076,-0.0127,30.6812,0.928,51.06,1.0,1.0,43.3438,40.2375,100.0,,,,t4
2025-04-24 17:30:00,0.0,186.125,79.875,48.8562,136.375,48.775,122.9688,-0.9391,-0.9328,-0.9391,-0.9469,-0.0427,-0.1425,-0.0136,-0.025,-0.0955,-0.0012,0.0097,-0.0232,31.675,0.916,50.02,1.0,1.0,43.1625,40.1687,100.0,,,,t4
2025-04-24 18:00:00,0.0,184.6875,78.9375,47.8,136.75,46.7687,122.2188,-0.9375,-0.9328,-0.9391,-0.9453,-0.0409,-0.1445,-0.0136,-0.0201,-0.0891,-0.0056,0.0062,-0.023,29.9688,0.928,49.16,1.0,1.0,43.0125,40.0812,100.0,,,,t4
2025-04-24 18:30:00,0.0,183.25,78.3875,47.1125,136.7,45.725,121.4688,-0.9375,-0.9328,-0.9391,-0.9453,-0.0392,-0.138,-0.012,-0.0201,-0.0857,-0.0025,0.0097,-0.023,30.0312,0.928,48.3,1.0,1.0,42.8937,40.1625,100.0,,,,t4
2025-04-24 19:00:00,0.0,181.75,77.8625,46.5625,136.175,44.925,120.6562,-0.9375,-0.9344,-0.9391,-0.9453,-0.0366,-0.1375,-0.0185,-0.0217,-0.09,-0.0043,0.0067,-0.023,29.6625,0.916,47.46,1.0,1.0,42.8187,40.2875,100.0,,,,t4
2025-04-24 19:30:00,0.0,180.1562,77.3,46.075,135.825,44.3062,119.8438,-0.9391,-0.9328,-0.9391,-0.9453,-0.0265,-0.13,-0.0136,-0.0217,-0.0845,-0.0073,0.0036,-0.023,31.2313,0.916,46.62,1.0,1.0,42.7062,40.4187,100.0,,,,t4
2025-04-24 20:00:00,0.0,178.7812,76.6875,45.1875,135.125,42.8937,119.75,-0.9375,-0.9328,-0.9391,-0.9453,-0.0344,-0.139,-0.0136,-0.0201,-0.0939,-0.006,0.0049,-0.023,32.0438,0.916,45.88,1.0,1.0,42.85,40.475,100.0,,,,t4
2025-04-24 20:30:00,0.0,177.3438,76.1375,44.975,134.425,42.6375,118.5938,-0.9375,-0.9328,-0.9391,-0.9438,-0.0379,-0.1355,-0.0136,-0.0217,-0.0877,-0.0043,0.0058,-0.023,30.8,0.916,45.14,1.0,1.0,42.9125,40.6812,100.0,,,,t4
2025-04-24 21:00:00,0.0,175.75,75.375,44.6625,133.7,42.5062,117.5312,-0.9375,-0.9328,-0.9391,-0.9453,-0.0304,-0.132,-0.0153,-0.0234,-0.0844,-0.006,0.0054,-0.023,31.1625,0.928,44.48,1.0,1.0,42.95,40.875,100.0,,,,t4
2025-04-24 21:30:00,0.0,174.125,74.6,44.3125,132.675,42.2062,116.5938,-0.9375,-0.9328,-0.9391,-0.9453,-0.0208,-0.1245,-0.0071,-0.0185,-0.0775,-0.0051,0.0067,-0.023,29.5062,0.928,43.84,1.0,1.0,42.8875,41.025,100.0,,,,t4
2025-04-24 22:00:00,0.0,172.5938,73.825,43.9875,131.675,41.825,115.7188,-0.9375,-0.9328,-0.9391,-0.9469,-0.0291,-0.126,-0.012,-0.0217,-0.0789,-0.0051,0.0054,-0.023,32.2,0.916,43.22,1.0,1.0,42.9937,41.1125,100.0,,,,t4
2025-04-24 22:30:00,0.0,170.9688,73.075,43.6625,130.675,41.5375,114.7812,-0.9391,-0.9328,-0.9391,-0.9453,-0.0213,-0.1245,-0.0136,-0.0234,-0.0779,-0.0056,0.0049,-0.023,31.9312,0.916,42.62,1.0,1.0,42.8812,41.2188,100.0,,,,t4
2025-04-24 23:00:00,0.0,169.3438,72.3625,43.3625,129.675,41.225,113.9062,-0.9375,-0.9328,-0.9391,-0.9453,-0.0248,-0.122,-0.012,-0.0201,-0.0776,-0.0051,0.0045,-0.023,31.725,0.904,42.08,1.0,1.0,42.975,41.3375,100.0,,,,t4
2025-04-24 23:30:00,0.0,167.75,71.6625,43.0625,128.55,40.925,113.0312,-0.9375,-0.9328,-0.9391,-0.9438,-0.0269,-0.1225,-0.012,-0.0217,-0.0771,-0.0069,0.0032,-0.023,31.1437,0.916,41.5,1.0,1.0,42.9562,41.3812,100.0,,,,t4
2025-04-25 00:00:00,0.0,166.125,70.9375,42.7687,127.525,40.6625,112.0938,-0.9406,-0.9328,-0.9391,-0.9453,-0.0191,-0.117,-0.012,-0.0201,-0.0746,-0.0056,0.0049,-0.023,29.9813,0.904,40.96,1.0,1.0,42.9312,41.4875,100.0,,,,t4
2025-04-25 00:30:00,0.0,164.4688,70.2375,42.4875,126.625,40.4125,111.2188,-0.9391,-0.9328,-0.9391,-0.9453,-0.0322,-0.1165,-0.0153,-0.0234,-0.0758,-0.0082,0.0027,-0.023,29.6625,0.904,40.44,1.0,1.0,42.875,41.5312,100.0,,,,t4
2025-04-25 01:00:00,0.0,162.875,69.5,42.2062,125.45,40.225,110.2812,-0.9375,-0.9328,-0.9391,-0.9469,-0.0208,-0.112,-0.0104,-0.0201,-0.0686,-0.0064,0.0041,-0.023,32.2437,0.904,39.96,1.0,1.0,42.7188,41.5812,100.0,,,,t4
2025-04-25 01:30:00,0.0,161.2188,68.7875,41.9688,124.525,40.0125,109.3438,-0.9391,-0.9328,-0.9391,-0.9453,-0.0182,-0.1105,-0.012,-0.0201,-0.0678,-0.0069,0.0032,-0.023,32.3,0.892,39.54,1.0,1.0,42.5,41.425,100.0,,,,t4
2025-04-25 02:00:00,0.0,159.5625,68.05,41.725,123.3,39.775,108.4062,-0.9406,-0.9328,-0.9391,-0.9453,-0.0125,-0.108,-0.0104,-0.0185,-0.0641,-0.0064,0.0049,-0.023,32.2188,0.928,39.1,1.0,1.0,42.3875,41.4187,100.0,,,,t4
2025-04-25 02:30:00,0.0,157.9062,67.3625,41.4937,122.25,39.6125,107.4688,-0.9406,-0.9328,-0.9391,-0.9438,-0.0142,-0.1085,-0.0136,-0.0201,-0.0664,-0.0069,0.0032,-0.023,31.6,0.916,38.68,1.0,1.0,42.3062,41.4625,100.0,,,,t4
2025-04-25 03:00:00,0.0,156.2812,66.7,41.2562,121.15,39.3937,106.5938,-0.9391,-0.9328,-0.9391,-0.9453,-0.016,-0.11,-0.0136,-0.0201,-0.0656,-0.0069,0.0027,-0.023,30.9312,0.928,38.24,1.0,1.0,42.2625,41.4688,100.0,,,,t4
2025-04-25 03:30:00,0.0,154.6562,66.0375,41.0437,120.025,39.2375,105.7188,-0.9375,-0.9328,-0.9391,-0.9453,-0.0191,-0.1055,-0.012,-0.0217,-0.063,-0.0082,0.0019,-0.023,31.6688,0.916,37.84,1.0,1.0,42.3125,41.5312,100.0,,,,t4
2025-04-25 04:00:00,0.0,152.9688,65.375,40.85,118.85,39.1125,104.8438,-0.9375,-0.9328,-0.9391,-0.9469,-0.009,-0.101,-0.012,-0.0201,-0.0602,-0.006,0.0032,-0.023,31.525,0.904,37.42,1.0,1.0,42.225,41.5,100.0,,,,t4
2025-04-25 04:30:00,0.0,151.3438,64.6875,40.6625,117.8,38.9312,103.9688,-0.9375,-0.9328,-0.9391,-0.9484,-0.0134,-0.101,-0.0104,-0.0185,-0.0592,-0.0064,0.0049,-0.023,31.4813,0.916,37.06,1.0,1.0,42.1812,41.4937,100.0,,,,t4
2025-04-25 05:00:00,0.0,149.6562,64.05,40.45,116.7,38.75,103.1562,-0.9375,-0.9328,-0.9391,-0.9453,-0.0081,-0.0985,-0.0087,-0.0201,-0.0588,-0.006,0.0049,-0.023,30.575,0.928,36.7,1.0,1.0,42.1875,41.5312,100.0,,,,t4
2025-04-25 05:30:00,0.0,148.0312,63.4125,40.2625,115.675,38.5438,102.3438,-0.9375,-0.9328,-0.9391,-0.9453,-0.016,-0.1005,-0.0136,-0.0217,-0.0603,-0.0091,0.001,-0.023,29.45,0.916,36.34,1.0,1.0,42.1,41.425,100.0,,,,t4
2025-04-25 06:00:00,0.0,146.4062,62.8,40.0437,114.65,38.4,101.4062,-0.9375,-0.9344,-0.9391,-0.9438,-0.0064,-0.0945,-0.012,-0.0185,-0.0551,-0.0056,0.0041,-0.023,30.0312,0.916,35.98,1.0,1.0,41.95,41.4187,100.0,,,,t4
2025-04-25 06:30:00,0.0,144.75,62.175,39.8875,113.625,38.2437,100.5938,-0.9375,-0.9328,-0.9391,-0.9453,-0.0016,-0.0885,-0.0087,-0.0169,-0.0501,-0.0047,0.0067,-0.023,30.5625,0.904,35.68,1.0,1.0,41.8375,41.3438,100.0,,,,t4
2025-04-25 07:00:00,0.0,143.0625,61.5875,39.7375,112.625,38.1625,99.7812,-0.9375,-0.9328,-0.9391,-0.9453,0.0037,-0.0895,-0.0087,-0.0169,-0.0438,-0.0012,0.0093,-0.023,31.1812,0.892,35.44,1.0,1.0,41.8562,41.2562,100.0,,,,t4
2025-04-25 07:30:00,0.0,141.375,61.1375,39.6312,111.75,38.0687,99.0312,-0.9375,-0.9328,-0.9391,-0.95,0.0129,-0.0305,-0.0071,-0.0153,-0.009,-0.0012,0.0102,-0.023,30.6312,0.916,35.34,1.0,1.0,41.7937,41.2188,100.0,,,,t4
2025-04-25 08:00:00,0.0,139.8125,61.0,39.5625,111.075,38.025,98.2812,-0.9375,-0.9328,-0.9375,-0.9453,0.0142,-0.023,-0.0136,-0.0201,-0.0075,-0.0082,0.0023,-0.023,29.85,0.904,35.26,1.0,1.0,41.7875,41.15,100.0,,,,t4
2025-04-25 08:30:00,0.0,137.8125,60.5375,39.5687,110.3,38.2062,98.7812,-0.9375,-0.9328,-0.9391,-0.9484,0.0339,-0.01,-0.0071,-0.0153,0.0092,0.0001,0.0132,-0.0052,28.2875,0.916,35.08,1.0,1.0,41.7312,41.1,100.0,,,,t4
2025-04-25 09:00:00,0.0,136.1562,60.15,39.7188,109.85,36.6187,101.1875,-0.9406,-0.9313,-0.9375,-0.9453,0.0378,-0.008,-0.0087,-0.0153,0.0289,0.0032,0.0154,0.0232,29.375,1.123,35.06,1.0,1.0,41.6687,41.0187,100.0,,,,t4
2025-04-25 09:30:00,0.0,134.9375,59.875,39.75,109.125,35.4,102.0938,-0.9375,-0.9313,-0.9375,-0.9438,0.0173,-0.004,-0.0136,-0.0201,0.0265,-0.0073,0.0027,0.0048,29.4688,1.271,35.12,1.0,1.0,41.5125,40.8312,100.0,,,,t4
2025-04-25 10:00:00,0.0,133.5,59.5625,39.7,108.275,34.8875,102.2188,-0.9359,-0.9328,-0.9391,-0.95,0.0334,0.004,-0.0104,-0.0201,0.0263,-0.0012,0.0097,0.0109,28.7437,1.209,35.14,1.0,1.0,41.1625,40.7375,100.0,,,,t4
2025-04-25 10:30:00,0.0,132.2188,59.1,39.5812,107.25,34.7313,102.0938,-0.9375,-0.9328,-0.9375,-0.9453,0.0347,0.0115,-0.0087,-0.0201,0.0277,0.001,0.0115,0.0153,28.875,1.162,35.08,1.0,1.0,40.8062,40.5125,100.0,,,,t4
2025-04-25 11:00:00,0.0,131.2188,58.7,39.4812,106.625,34.6125,101.9062,-0.9375,-0.9313,-0.9391,-0.9453,0.0199,0.0,-0.012,-0.0169,0.031,-0.0003,0.0097,0.0039,27.725,1.162,35.02,1.0,1.0,40.4437,40.3562,100.0,,,,t4
2025-04-25 11:30:00,0.0,129.9688,58.325,39.3812,105.675,34.5,101.625,-0.9359,-0.9328,-0.9406,-0.9438,0.0308,0.0065,-0.0136,-0.0217,0.0258,-0.0012,0.0102,0.0118,29.0062,1.123,34.9,1.0,1.0,40.0875,40.1187,100.0,,,,t4
2025-04-25 12:00:00,0.0,128.8125,57.85,39.2562,105.125,34.225,101.375,-0.9375,-0.9328,-0.9391,-0.9453,0.0221,0.004,-0.0136,-0.0217,0.026,-0.006,0.0045,0.0088,29.1063,1.093,34.82,1.0,1.0,39.7937,39.9437,100.0,,,,t4
2025-04-25 12:30:00,0.0,127.7812,57.55,39.1375,104.325,34.0812,100.9375,-0.9375,-0.9328,-0.9391,-0.9453,0.0173,0.0065,-0.0104,-0.0185,0.0291,-0.0008,0.0106,0.0127,28.2687,1.093,34.74,1.0,1.0,39.6125,39.7312,100.0,,,,t4
2025-04-25 13:00:00,0.0,126.8125,57.1375,39.0,103.825,33.825,100.4375,-0.9375,-0.9328,-0.9391,-0.9438,0.0151,0.0025,-0.0136,-0.0201,0.0263,-0.0047,0.0071,-0.0009,30.5562,1.041,34.64,1.0,1.0,39.3312,39.55,100.0,,,,t4
2025-04-25 13:30:00,0.0,125.8125,56.6875,38.85,103.1,33.675,100.0625,-0.9406,-0.9344,-0.9422,-0.9438,0.0308,0.0115,-0.0104,-0.0201,0.0286,0.0006,0.0111,0.0188,28.2875,0.94,34.56,1.0,1.0,39.0938,39.3687,100.0,,,,t4
2025-04-25 14:00:00,0.0,125.0625,56.2625,38.6937,102.65,33.5562,99.6875,-0.9422,-0.9344,-0.9391,-0.9453,0.0264,0.0035,-0.0071,-0.0185,0.0302,0.0027,0.0141,0.0273,29.4188,0.928,34.44,1.0,1.0,38.85,39.1937,100.0,,,,t4
2025-04-25 14:30:00,0.0,124.2188,55.8,38.5375,102.025,33.4625,99.3125,-0.9391,-0.9344,-0.9391,-0.9469,0.0221,0.0065,-0.012,-0.0185,0.0279,-0.0008,0.0115,0.0171,29.9813,0.928,34.42,1.0,1.0,38.6688,39.1937,100.0,,,,t4
2025-04-25 15:00:00,0.0,123.4688,55.35,38.4,101.35,33.4188,98.8125,-0.9391,-0.9328,-0.9391,-0.9453,0.0225,0.002,-0.0104,-0.0185,0.0286,-0.0012,0.0097,0.0182,30.0187,0.916,34.4,1.0,1.0,38.6187,38.9937,100.0,,,,t4
2025-04-25 15:30:00,0.0,122.75,54.8,38.2625,100.675,33.3187,98.25,-0.9406,-0.9313,-0.9406,-0.9453,0.0203,0.006,-0.0104,-0.0185,0.0266,0.0001,0.0102,0.0221,30.025,0.916,34.38,1.0,1.0,38.6063,38.7938,100.0,,,,t4
2025-04-25 16:00:00,0.0,122.0,54.35,38.1375,99.75,33.3125,97.5625,-0.9406,-0.9328,-0.9391,-0.9438,0.0225,0.004,-0.012,-0.0217,0.029,-0.0021,0.0089,0.0077,30.6063,0.928,34.42,1.0,1.0,38.7687,38.7812,100.0,,,,t4
2025-04-25 16:30:00,0.0,121.1562,53.8625,38.025,99.075,33.3875,96.875,-0.9375,-0.9328,-0.9391,-0.9469,0.0291,0.013,-0.0104,-0.0201,0.0277,-0.0003,0.0097,0.0308,30.2062,0.94,34.48,1.0,1.0,38.7938,38.7313,100.0,,,,t4
2025-04-25 17:00:00,0.0,120.0938,53.3375,37.9562,97.5,33.5562,95.9375,-0.9375,-0.9328,-0.9375,-0.9453,0.0317,0.0105,-0.0104,-0.0201,0.0258,0.0006,0.0102,0.0245,29.9875,0.928,34.5,1.0,1.0,38.8937,38.8312,100.0,,,,t4
2025-04-25 17:30:00,0.0,119.1562,52.85,37.875,96.8,33.6063,95.125,-0.9359,-0.9328,-0.9391,-0.9453,0.0326,0.0095,-0.0153,-0.0234,0.0249,-0.0038,0.0067,0.0192,30.6812,0.94,34.62,1.0,1.0,39.0062,38.775,100.0,,,,t4
2025-04-25 18:00:00,0.0,118.2812,52.45,37.8187,96.0,33.4437,94.5625,-0.9375,-0.9328,-0.9391,-0.9469,0.0186,0.005,-0.0201,-0.0315,0.0217,-0.0187,-0.0095,0.0059,31.1063,0.952,34.76,1.0,1.0,39.15,38.775,100.0,,,,t4
2025-04-25 18:30:00,0.0,117.7812,52.075,37.7062,95.375,33.1562,94.125,-0.9375,-0.9328,-0.9375,-0.9453,0.0269,0.009,-0.0136,-0.0234,0.021,-0.0108,0.0001,0.0188,31.2375,0.964,34.74,1.0,1.0,39.175,38.7687,100.0,,,,t4
2025-04-25 19:00:00,0.0,117.2812,51.6875,37.575,94.75,32.9813,93.5312,-0.9375,-0.9328,-0.9391,-0.9453,0.0291,0.0125,-0.012,-0.0283,0.0214,-0.0095,0.001,0.0223,28.5125,0.94,34.7,1.0,1.0,39.2562,38.75,100.0,,,,t4
2025-04-25 19:30:00,0.0,116.875,51.2375,37.4562,94.0,32.85,92.875,-0.9375,-0.9328,-0.9391,-0.9438,0.0286,0.0135,-0.012,-0.0201,0.0241,-0.0056,0.0049,0.0249,29.975,0.94,34.66,1.0,1.0,39.2625,38.6375,100.0,,,,t4
2025-04-25 20:00:00,0.0,116.1562,50.75,37.3625,93.225,32.7875,92.1875,-0.9375,-0.9328,-0.9375,-0.9469,0.0299,0.0215,-0.0104,-0.0217,0.0271,-0.0029,0.0071,0.0256,31.6688,0.928,34.62,1.0,1.0,39.1687,38.6625,100.0,,,,t4
2025-04-25 20:30:00,0.0,186.0312,62.8375,38.975,128.625,34.9813,167.0312,-0.9375,-0.9328,-0.9375,-0.9453,-0.4933,-1.0145,-0.0153,-0.0201,-0.102,0.7749,0.7999,0.2949,30.4813,0.952,34.62,1.0,1.0,39.1875,38.475,100.0,,,,t4
2025-04-25 21:00:00,0.0,184.5625,73.275,40.9875,144.0,35.4062,174.1562,-0.9375,-0.9328,-0.9375,-0.9453,-0.4933,-1.021,-0.0201,-0.0266,-0.0938,0.7736,0.7933,0.2931,30.2313,0.94,34.6,1.0,1.0,39.15,38.4188,100.0,,,,t4
2025-04-25 21:30:00,0.0,175.6875,74.0125,41.6562,146.65,35.4437,167.4062,-0.9406,-0.9328,-0.9391,-0.9438,-0.4767,-0.9955,-0.0136,-0.0201,-0.1012,0.7566,0.7745,0.2892,30.5312,0.928,34.58,1.0,1.0,39.1562,38.425,100.0,,,,t4
2025-04-25 22:00:00,0.0,154.625,71.6375,41.75,142.45,35.5062,150.4062,-0.9375,-0.9328,-0.9391,-0.9453,-0.4749,-0.9675,-0.012,-0.0217,-0.0854,0.7487,0.771,0.282,29.5375,0.94,34.56,1.0,1.0,39.1687,38.4625,100.0,,,,t4
2025-04-25 22:30:00,0.0,141.2812,66.7,41.2937,134.55,35.5875,136.8438,-0.9422,-0.9328,-0.9406,-0.9438,-0.4679,-0.945,-0.012,-0.0201,-0.095,0.7216,0.7421,0.2618,30.5812,0.916,34.6,1.0,1.0,39.2188,38.3438,100.0,,,,t4
2025-04-25 23:00:00,0.0,134.7812,63.7625,40.7562,129.675,35.2375,130.4062,-0.9375,-0.9328,-0.9391,-0.9484,-0.4614,-0.929,-0.0201,-0.0201,-0.0841,0.7054,0.7294,0.2577,29.6187,0.928,34.62,1.0,1.0,39.2188,38.3125,100.0,,,,t4
2025-04-25 23:30:00,0.0,127.125,61.5,40.25,124.45,35.0062,122.9062,-0.9391,-0.9328,-0.9391,-0.9438,-0.4504,-0.9015,-0.0136,-0.0201,-0.0947,0.7054,0.7259,0.2492,30.7062,0.94,34.66,1.0,1.0,39.2875,38.2,100.0,,,,t4
2025-04-26 00:00:00,0.0,118.6562,59.1625,39.425,118.675,34.7938,114.9688,-0.9375,-0.9328,-0.9375,-0.9453,-0.4526,-0.893,-0.0153,-0.0266,-0.0826,0.7041,0.7233,0.2531,30.4875,0.916,34.68,1.0,1.0,39.425,38.175,100.0,,,,t4
2025-04-26 00:30:00,0.0,110.8438,56.675,38.85,112.55,34.35,107.4062,-0.9422,-0.9344,-0.9391,-0.9438,-0.4658,-0.8965,-0.0153,-0.0234,-0.0948,0.6752,0.6914,0.2292,27.7812,0.928,34.74,1.0,1.0,39.4312,38.0438,100.0,,,,t4
2025-04-26 01:00:00,0.0,102.2188,54.55,38.325,105.85,33.9062,99.1562,-0.0047,20.9516,20.6687,19.1484,-0.6062,-1.6535,-0.0039,-0.0201,0.1015,1.9689,2.0135,0.7571,29.9813,0.94,34.76,1.0,1.0,39.2875,37.9688,79.85,,,,t4
2025-04-26 01:30:00,0.0,90.9375,49.275,37.0812,94.375,32.825,86.0312,18.725,19.1687,19.0938,17.6703,-0.6924,-1.746,-0.0055,-0.0234,0.0393,1.8682,1.9081,0.684,28.8687,0.94,34.78,1.0,1.0,39.0875,37.8125,79.85,,,,t4
2025-04-26 02:00:00,0.0,138.6875,55.2,37.1562,104.825,32.5812,122.4375,14.6375,17.3062,17.3328,16.1047,-0.6723,-1.8065,-0.0055,-0.0266,0.1562,2.1434,2.1832,0.9229,29.9688,2.869,197.82,1.0,1.0,38.8438,37.5875,79.85,,,,t4
2025-04-26 02:30:00,0.0,173.0938,64.225,38.4125,125.3,32.5,151.5,13.4906,17.3281,17.3656,16.1031,-0.765,-2.013,-0.0087,-0.0217,0.152,2.2624,2.2983,0.9772,30.1625,1.245,213.12,1.0,1.0,38.5625,37.4813,79.8438,,,,t4
2025-04-26 03:00:00,0.0,197.0,71.1,39.7062,141.875,32.6937,173.7188,12.3969,17.0547,16.8016,15.2172,-0.7422,-2.02,-0.0023,-0.0185,0.1738,2.3814,2.4177,1.0981,30.6437,0.854,214.86,1.0,1.0,38.25,37.2125,79.8312,,,,t4
2025-04-26 03:30:00,0.0,212.0,76.3375,40.9875,154.0,32.9562,187.5938,11.8266,16.6844,17.0578,15.4359,-0.8284,-2.12,-0.0039,-0.0217,0.1438,2.4418,2.4821,1.1469,29.4562,1.133,212.6,1.0,1.0,38.0187,37.0375,79.8312,,,,t4
2025-04-26 04:00:00,0.0,221.2812,79.5625,41.8438,163.25,32.7875,196.1562,11.9469,16.6125,16.5234,15.1906,-0.7974,-2.14,-0.0006,-0.0185,0.198,2.5451,2.584,1.2208,30.6125,0.841,208.1,1.0,1.0,37.8687,36.6812,79.825,,,,t4
2025-04-26 04:30:00,0.0,229.7812,81.95,42.55,171.85,32.7938,203.8125,11.6078,16.3547,16.6609,15.1609,-0.7602,-2.1185,-0.0055,-0.0185,0.1457,2.6002,2.6321,1.2488,31.1688,0.892,194.34,1.0,1.0,37.6875,36.5312,79.825,,,,t4
2025-04-26 05:00:00,0.0,230.5,83.4625,43.1187,178.075,32.85,206.125,11.5812,16.5641,16.8297,15.2984,-0.7164,-2.108,-0.0039,-0.0185,0.3038,2.6479,2.682,1.3431,30.5938,1.03,176.12,1.0,1.0,37.7625,36.4,79.8187,,,,t4
2025-04-26 05:30:00,0.0,231.7812,84.0875,43.5,182.75,32.9125,207.375,11.5219,16.4141,16.7453,15.3719,-1.0205,-2.3275,-0.012,-0.0217,0.0001,2.416,2.4672,1.0434,29.4625,1.009,159.98,1.0,1.0,37.8187,36.225,79.8187,,,,t4
2025-04-26 06:00:00,0.0,238.0312,85.1875,44.4937,188.625,33.0187,212.0,11.1891,15.7203,15.2875,13.8984,-0.8691,-2.326,7.19,7.216,7.0423,2.6085,2.6509,1.3241,29.4688,1.236,148.08,1.0,1.0,38.0375,35.9937,79.825,,,,t4
2025-04-26 06:30:00,21.25,221.125,86.975,50.1625,198.775,33.8375,207.0312,8.1609,10.9891,11.1469,10.3219,-0.8709,-2.0115,11.9187,11.9447,11.8185,1.8901,1.9059,0.9082,29.9562,0.964,138.62,1.0,1.0,38.3062,35.9312,79.8187,,,,t4
2025-04-26 07:00:00,56.1,193.6562,83.1125,48.5875,187.2,34.9188,186.5625,8.3062,10.5656,10.4469,9.7359,-0.7352,-1.7805,12.2649,12.2194,11.8653,1.5721,1.5931,0.7831,29.9188,0.975,130.72,1.0,1.0,38.675,35.875,79.8187,,,,t4
2025-04-26 07:30:00,71.2937,190.7188,82.625,48.05,184.55,35.4125,181.4688,6.5406,8.1609,8.6797,8.3984,-0.7011,-1.689,12.5899,12.5525,11.8311,1.1683,1.1836,0.5946,29.0312,0.928,123.98,1.0,1.0,39.0687,35.8563,100.0,,,,t4
2025-04-26 08:00:00,72.6749,186.6875,82.1125,48.0437,181.275,35.9312,176.1875,8.1578,10.7219,10.4094,9.7031,-0.5287,-1.4805,12.7329,12.6744,11.8068,1.3936,1.4176,0.824,27.8375,0.975,118.0,1.0,1.0,39.4437,35.5687,100.0,,,,t4
2025-04-26 08:30:00,70.975,190.125,82.7625,48.1437,184.25,36.0875,178.9062,7.3484,9.8438,9.2109,8.1391,-0.5309,-1.478,12.9409,12.8775,12.053,1.4251,1.45,0.8866,29.925,0.964,112.28,1.0,1.0,39.4688,35.4562,100.0,,,,t4
2025-04-26 09:00:00,127.2875,224.0312,86.125,48.375,209.875,36.325,200.4375,6.1109,8.3,8.1391,7.1078,-0.6823,-1.572,12.9766,12.9116,12.105,1.1039,1.1241,0.6549,28.5187,1.02,107.42,1.0,1.0,39.4312,35.3062,100.0,,,,t4
2025-04-26 09:30:00,218.875,258.4688,99.1875,48.1687,245.325,36.8563,230.2812,4.2125,5.6078,5.6516,5.4109,-0.5301,-1.4135,13.1602,13.0595,12.0052,0.8572,0.8791,0.5038,29.4188,0.975,103.22,1.0,1.0,39.1625,35.1562,100.0,,,,t4
2025-04-26 10:00:00,264.4562,290.4062,114.125,47.9062,274.65,36.8312,261.9688,4.1922,5.5453,5.6078,5.2344,-0.6915,-1.849,13.0497,12.9571,11.8668,1.3909,1.4058,0.8967,29.6063,7.572,225.24,1.0,1.0,39.025,35.05,98.3937,,,,t4
2025-04-26 10:30:00,263.3937,297.1562,120.8625,48.6,283.4,37.1,279.6875,4.1062,5.7359,5.6953,5.35,-0.7186,-1.858,12.8759,12.7605,11.7967,1.5537,1.5686,0.9607,28.9,2.309,225.7,0.0,1.0,38.8375,34.9813,65.1812,,,,t4
2025-04-26 11:00:00,263.7125,299.75,117.55,49.4688,286.35,37.475,284.7812,4.1109,5.6609,5.4562,5.2562,-0.7226,-1.8215,12.5834,12.5362,11.708,1.7457,1.7716,1.0658,28.3312,2.572,270.46,0.0,1.0,38.7375,34.9125,51.6187,,,,t4
2025-04-26 11:30:00,265.625,301.6562,115.0875,49.275,287.825,37.1375,288.25,3.9437,5.7875,5.7484,5.2594,-0.6696,-1.7225,12.6126,12.5639,11.8713,1.7156,1.7366,1.0618,29.9562,0.81,285.74,0.0,1.0,38.6875,34.7625,49.875,,,,t4
2025-04-26 12:00:00,266.2625,307.75,114.8875,49.3875,289.5,37.3375,290.3438,4.0203,5.8625,5.6234,5.0422,-0.7143,-1.771,12.6549,12.6061,11.8023,1.7335,1.7554,1.0854,29.8,0.845,274.12,0.0,1.0,38.725,34.7,48.6062,,,,t4
2025-04-26 12:30:00,265.8375,313.5625,115.3625,49.5312,292.75,37.3312,294.4688,3.9828,5.6734,5.4234,4.9141,-0.7086,-1.759,12.507,12.4387,11.699,1.8459,1.8722,1.176,28.3187,0.758,265.04,0.0,1.0,38.6375,34.6,43.9312,,,,t4
2025-04-26 13:00:00,265.4125,313.8125,114.625,49.4688,293.2,37.1625,295.4688,3.9187,5.8172,5.7031,4.9875,-0.7077,-1.778,12.6467,12.5882,11.8621,1.8696,1.8901,1.1933,29.4875,0.772,264.08,1.0,1.0,38.7812,34.4312,44.425,,,,t4
2025-04-26 13:30:00,266.475,315.3438,114.8625,49.1437,294.45,36.8,296.8438,3.8453,5.6953,5.7609,5.2031,-0.6968,-1.769,12.6191,12.5541,11.7878,1.8766,1.9002,1.2248,27.7812,0.771,264.82,1.0,1.0,38.8062,34.3625,45.0812,,,,t4
2025-04-26 14:00:00,265.7312,315.7188,115.1875,49.2,295.15,36.7687,297.6562,3.8891,5.8234,5.6875,4.8891,-0.7046,-1.7705,12.5249,12.4566,11.7551,1.8359,1.8577,1.1896,29.7313,2.105,270.26,1.0,1.0,38.7375,34.3937,44.2625,,,,t4
2025-04-26 14:30:00,265.5187,315.8125,115.0875,49.0437,295.5,36.6063,298.5938,3.9328,5.9297,5.725,4.9312,-0.702,-1.782,12.6516,12.5964,11.7682,1.8626,1.8822,1.197,30.9437,3.145,274.44,1.0,0.0,38.6437,34.3625,43.6375,,,,t4
2025-04-26 15:00:00,265.8375,315.875,115.1625,48.9562,296.05,36.625,298.5625,3.7125,5.6359,5.7312,5.0625,-0.6758,-1.7615,12.572,12.4859,11.8311,1.8626,1.8822,1.1994,28.3125,3.509,273.86,1.0,0.0,38.4875,34.3062,44.0187,,,,t4
2025-04-26 15:30:00,264.8812,316.4062,115.3625,48.7687,296.6,36.45,299.125,3.7906,5.3547,5.4812,5.05,-0.6989,-1.7855,12.6695,12.6077,11.8545,1.8656,1.8888,1.2092,29.7375,1.134,265.46,1.0,0.0,38.4375,34.2938,44.2375,,,,t4
2025-04-26 16:00:00,310.4625,315.6875,115.6375,48.6437,296.35,36.3563,300.4688,3.6984,5.6734,5.5578,4.9187,-0.8442,-2.297,12.8759,12.8076,11.7528,2.4252,2.465,1.4243,30.025,0.872,257.86,1.0,0.0,38.3937,34.1875,36.9437,,,,t4
2025-04-26 16:30:00,421.0687,345.2812,111.25,48.4562,309.975,35.6,321.5938,2.5703,4.3609,4.4484,4.5109,-0.8459,-2.6305,13.5243,13.443,12.3489,2.8325,2.8636,1.4814,30.35,2.339,296.82,1.0,1.0,38.4437,34.2125,7.0687,,,,t4
2025-04-26 17:00:00,419.9,354.25,113.1625,48.425,315.075,35.6,327.4688,2.4766,4.4437,4.4906,4.3656,-0.9208,-2.71,13.456,13.3748,12.2967,2.8679,2.9047,1.4785,30.475,4.594,313.72,1.0,1.0,38.4875,34.2437,0.0,,,,t4
2025-04-26 17:30:00,584.0563,362.1875,119.65,47.575,319.85,35.5875,336.4688,2.0953,3.3516,3.3937,3.2984,-1.3154,-4.6205,14.5382,14.4277,12.6451,4.7159,4.8078,2.3494,29.975,6.35,306.32,1.0,1.0,38.6437,34.2,0.0,,,,t4
2025-04-26 18:00:00,662.575,380.875,127.9375,47.5687,336.5,35.6,353.25,1.7766,2.5672,2.8094,2.6203,-1.3464,-4.6195,14.1499,14.054,12.4708,4.5204,4.621,2.1906,28.3375,6.341,294.18,1.0,1.0,38.825,34.2375,0.0,,,,t4
2025-04-26 18:30:00,662.2562,380.4062,129.3125,47.5062,336.475,35.7562,353.0312,1.6422,2.6984,3.0719,2.5656,-1.3709,-4.5925,14.0719,13.9825,12.4835,4.5283,4.6267,2.2048,28.1688,22.741,293.92,1.0,0.0,39.35,34.35,0.0,,,,t4
2025-04-26 19:00:00,663.1062,377.25,129.775,47.225,336.625,35.9937,352.2812,1.675,2.5094,2.7562,2.4031,-1.4488,-4.575,14.002,13.9061,12.4476,4.3992,4.4937,2.0982,28.2875,12.177,294.96,1.0,0.0,40.075,34.3563,0.0,,,,t4
2025-04-26 19:30:00,662.15,370.7188,128.15,46.8625,333.25,35.6375,347.4062,1.9187,2.9609,3.0219,2.8359,-1.3674,-4.45,13.9403,13.8395,12.34,4.4084,4.5016,2.137,30.6063,11.122,294.86,1.0,0.0,41.1687,34.5375,0.0,,,,t4
2025-04-26 20:00:00,660.025,369.7188,127.85,46.625,332.025,35.5312,346.125,2.0797,2.9781,3.1844,2.8219,-1.3714,-4.3705,13.7843,13.7111,12.3587,4.3388,4.4281,2.0976,29.4562,1.27,294.02,1.0,0.0,42.0687,34.5875,0.0,,,,t4
2025-04-26 20:30:00,662.15,371.5938,125.925,46.4875,332.225,35.3563,346.5938,1.6406,2.4953,2.8219,2.5234,-1.3044,-4.141,13.8054,13.6916,12.3178,4.0557,4.1306,1.9375,29.275,0.775,286.44,1.0,0.0,42.8438,34.6437,0.0,,,,t4
2025-04-26 21:00:00,665.125,373.5312,126.5,46.5,333.85,35.3125,348.4062,1.7891,2.6141,2.8859,2.65,-1.3123,-4.1865,13.6461,13.5665,12.1899,4.138,4.2189,1.9926,29.4062,0.985,276.86,1.0,1.0,43.725,34.5625,0.0,,,,t4
2025-04-26 21:30:00,665.4437,374.0938,126.625,46.2562,334.425,35.1437,349.0625,1.6734,2.8156,2.9859,2.4016,-1.3001,-4.1655,13.8899,13.8037,12.3743,4.1061,4.1756,1.9725,28.3312,0.476,267.92,1.0,1.0,44.6812,34.6937,0.0,,,,t4
2025-04-26 22:00:00,664.8063,376.125,126.9875,46.0625,335.8,35.0625,350.3438,1.7453,2.6016,2.9875,2.5891,-1.3495,-4.2155,13.7355,13.6461,12.2923,4.0693,4.1437,1.9418,28.3438,0.899,264.0,1.0,1.0,45.5938,34.6437,0.0,,,,t4
2025-04-26 22:30:00,664.0625,378.125,127.1,45.8937,337.075,34.85,351.8125,1.7141,2.5906,2.9219,2.6234,-1.3272,-4.168,13.5031,13.4154,12.1808,4.0579,4.1306,1.9292,28.3438,0.932,262.66,1.0,1.0,46.35,34.75,0.0,,,,t4
2025-04-26 23:00:00,663.7438,380.25,127.9375,45.9812,339.2,34.8563,354.0,1.6391,2.6875,3.0953,2.4937,-1.2655,-4.158,13.7436,13.638,12.2211,4.082,4.1507,1.9462,29.0375,0.573,260.4,1.0,1.0,47.0938,34.6812,0.0,,,,t4
2025-04-26 23:30:00,664.3812,380.25,129.3875,46.2437,340.125,34.7125,354.5938,1.6266,2.5719,2.9969,2.4641,-1.3036,-4.2145,13.7615,13.6689,12.3443,4.1126,4.1874,1.9561,29.2313,0.909,274.2,1.0,1.0,48.075,34.8563,0.0,,,,t4
2025-04-27 00:00:00,665.3375,381.4062,128.4375,46.3312,340.025,34.9625,354.9688,1.675,2.4531,2.8406,2.45,-1.2843,-4.1755,13.8054,13.7241,12.3167,4.1144,4.187,1.9688,30.1,0.763,259.4,1.0,1.0,48.9437,34.8062,0.0,,,,t4
2025-04-27 00:30:00,665.3375,380.25,128.6,46.125,339.25,34.6812,353.875,1.7531,2.6531,2.9187,2.5312,-1.3211,-4.2025,13.6819,13.5714,12.2087,4.0986,4.1686,1.9495,29.175,0.432,270.8,1.0,1.0,49.9375,35.075,0.0,,,,t4
2025-04-27 01:00:00,665.7625,385.5938,129.5875,45.7625,341.55,34.5562,356.5625,1.6391,2.7437,3.1906,2.5187,-1.3766,-4.325,13.7046,13.6185,12.2752,4.1966,4.2811,2.0184,29.6187,0.739,285.74,1.0,1.0,46.5875,35.1063,0.0,,,,t4
2025-04-27 01:30:00,664.5938,376.2188,129.1125,45.4375,337.025,34.2687,351.0625,1.6703,2.4344,2.8328,2.4125,-1.3101,-4.183,13.8054,13.703,12.2934,4.0868,4.1607,1.9618,29.0812,0.99,280.56,1.0,1.0,49.4812,35.3375,0.0,,,,t4
2025-04-27 02:00:00,665.6562,380.5625,127.7875,45.4375,337.8,34.0562,352.4062,1.7438,2.4031,2.7844,2.4875,-1.3884,-4.3025,13.7761,13.6786,12.2641,4.1559,4.2312,1.9823,30.3875,1.042,283.12,1.0,1.0,44.7812,35.4437,0.0,,,,t4
2025-04-27 02:30:00,664.9125,374.375,125.9875,45.4437,334.025,33.875,348.9062,1.9172,2.5609,3.0219,2.8594,-1.3171,-4.215,13.8834,13.7517,12.3036,4.1284,4.2054,1.9908,29.3625,1.055,279.8,1.0,1.0,49.35,35.4937,0.0,,,,t4
2025-04-27 03:00:00,664.4875,370.4688,126.75,45.1125,333.275,33.975,347.7188,1.8203,2.6531,3.0922,2.9703,-1.3408,-4.311,13.8834,13.7745,12.3535,4.1901,4.2684,2.0215,29.45,5.151,278.96,1.0,1.0,44.8438,35.5062,0.0,,,,t4
2025-04-27 03:30:00,665.3375,366.5938,123.7375,45.0375,329.125,33.7875,343.7188,1.7062,2.6094,2.9391,2.6437,-1.3731,-4.236,13.872,13.7615,12.3126,4.1017,4.1852,1.9615,28.9125,0.902,271.3,1.0,1.0,49.4937,35.6562,0.0,,,,t4
2025-04-27 04:00:00,665.0188,367.5625,123.625,45.1875,329.375,33.7687,344.1875,1.7438,2.6141,2.975,2.7687,-1.3386,-4.237,14.0849,13.9906,12.4311,4.1428,4.2141,2.0042,29.9375,3.256,273.74,1.0,0.0,45.0437,35.75,0.0,,,,t4
2025-04-27 04:30:00,665.975,368.2188,123.7375,44.9,330.0,33.7437,344.875,1.8281,2.5234,2.9375,2.6516,-1.3565,-4.2145,14.0264,13.9207,12.4,4.0991,4.1726,1.9677,29.9625,3.223,276.24,1.0,0.0,49.6312,35.7313,0.0,,,,t4
2025-04-27 05:00:00,663.9563,368.2188,123.9,44.8687,330.775,33.6125,345.3125,1.6766,2.4797,2.9219,2.6328,-1.3162,-4.173,13.9711,13.8736,12.3387,4.0566,4.1253,1.9368,29.4125,3.193,276.52,1.0,0.0,44.5687,35.7125,0.0,,,,t4
2025-04-27 05:30:00,665.6562,369.0312,124.0375,44.675,331.175,33.525,346.0312,1.6,2.275,2.8156,2.8609,-1.3657,-4.26,14.21,14.1174,12.5559,4.0426,4.1157,1.9121,29.8937,3.801,272.22,1.0,0.0,49.4062,35.6625,0.0,,,,t4
2025-04-27 06:00:00,664.3812,368.125,124.3625,45.425,330.8,33.6312,345.4375,1.8812,2.4156,2.8812,2.8297,-1.3228,-4.1815,14.1287,14.0459,12.4835,4.0291,4.0991,1.9521,29.9688,0.741,269.4,1.0,0.0,44.8125,35.6875,0.0,,,,t4
2025-04-27 06:30:00,664.275,367.1875,126.1875,46.3937,330.8,34.5,345.1875,1.6125,2.575,3.0578,2.7234,-1.4199,-4.335,14.1125,14.0101,12.5146,4.0339,4.1153,1.9027,29.3937,5.591,277.42,1.0,1.0,49.7312,35.7313,0.0,,,,t4
2025-04-27 07:00:00,611.15,367.5,125.35,47.3125,330.425,35.2313,344.4688,1.7766,2.6766,3.3187,2.8922,-1.1448,-3.5865,13.3439,13.248,12.0413,3.4852,3.5351,1.6115,28.325,2.522,271.0,1.0,1.0,45.9937,35.825,0.0,,,,t4
2025-04-27 07:30:00,470.05,337.5625,121.425,47.7937,313.55,36.125,322.4688,2.2719,3.6125,3.9172,3.4984,-0.8612,-2.67,13.0384,12.9409,11.827,2.4011,2.4418,1.1697,28.7,3.495,285.42,1.0,1.0,45.5875,35.9125,0.0,,,,t4
2025-04-27 08:00:00,319.6,323.75,125.5,47.9937,309.85,36.8563,312.5625,3.4547,5.0969,4.9672,4.0,-0.709,-1.8875,12.598,12.5086,11.8032,1.7379,1.7702,1.0526,28.3312,6.159,300.44,1.0,1.0,48.2562,35.9937,23.3562,,,,t4
2025-04-27 08:30:00,269.6625,302.7188,121.6,48.3375,290.3,37.5312,293.3125,3.9969,5.5281,5.3281,4.3656,-0.7414,-1.7715,12.6224,12.5379,11.683,1.8398,1.8709,1.2372,29.3375,0.749,260.84,1.0,1.0,43.0,35.9937,0.0,,,,t4
2025-04-27 09:00:00,270.0875,297.7188,114.9625,48.4,283.45,37.525,287.125,3.9328,5.7375,5.6812,5.0531,-0.7151,-1.7435,12.6906,12.6029,11.8523,1.8774,1.9059,1.3202,28.3375,3.321,269.08,1.0,0.0,48.2625,36.0187,0.0,,,,t4
2025-04-27 09:30:00,269.7687,295.875,113.7,48.8312,281.5,37.8687,285.125,3.875,6.0,5.8703,4.2109,-0.7427,-1.7455,12.6727,12.5866,11.7648,1.9212,1.9474,1.33,28.8062,3.204,270.66,1.0,0.0,43.1875,36.0375,6.35,,,,t4
2025-04-27 10:00:00,269.7687,295.0312,114.325,49.2062,280.85,38.2938,284.25,3.7609,5.4094,5.6984,5.1937,-0.6828,-1.6915,12.7052,12.6159,11.7399,1.9229,1.9514,1.3372,29.875,0.676,267.46,1.0,0.0,46.7188,36.0125,6.6437,,,,t4
2025-04-27 10:30:00,270.2999,295.0,114.175,49.3375,280.375,38.4,284.0625,3.9953,5.6344,5.6375,5.1969,-0.7195,-1.8065,12.7849,12.6874,11.8368,1.9527,1.9811,1.33,28.8,0.791,256.18,1.0,0.0,48.6375,36.0438,5.95,,,,t4
2025-04-27 11:00:00,271.0437,295.3125,113.9875,49.1937,280.275,38.0812,284.0625,3.8172,5.4375,5.6312,5.1391,-0.7886,-1.931,12.7654,12.6809,11.771,1.9728,2.0004,1.3099,28.3187,0.732,249.28,1.0,0.0,49.3125,36.0625,7.95,,,,t4
2025-04-27 11:30:00,269.45,295.5312,114.2375,49.1187,280.45,37.8812,284.1875,4.075,5.7062,5.6875,4.8609,-0.7016,-1.9015,12.7507,12.6663,11.7516,2.1303,2.1574,1.4389,28.3438,0.709,245.06,1.0,1.0,49.5125,35.9437,8.7812,,,,t4
2025-04-27 12:00:00,267.6437,294.7812,114.3375,49.3375,280.525,37.9813,284.0312,3.9047,5.5078,5.6,5.2031,-0.6788,-1.87,12.7589,12.702,11.8359,1.9759,2.0056,1.3219,29.3625,0.741,242.34,1.0,1.0,49.4688,35.925,8.8,,,,t4
2025-04-27 12:30:00,266.1562,294.9375,114.2125,49.1312,280.375,37.7687,283.9375,3.8578,5.4094,5.6516,5.0219,-0.7164,-2.0395,12.7361,12.6565,11.7814,2.1347,2.1601,1.3744,29.85,0.743,240.08,1.0,1.0,49.4187,35.8187,8.875,,,,t4
2025-04-27 13:00:00,269.875,294.6875,114.325,48.85,280.4,37.525,283.9062,3.8516,5.5437,5.7375,5.0406,-0.6758,-2.042,12.7621,12.6841,11.7154,2.2029,2.2226,1.4171,29.9375,0.733,236.86,1.0,1.0,49.125,35.8563,11.2,,,,t4
2025-04-27 13:30:00,269.2374,294.4375,114.9,48.8375,280.5,37.5062,283.6875,3.7781,5.6937,5.5734,5.1578,-0.6464,-2.0715,12.9685,12.8824,11.8935,2.1924,2.2161,1.4009,29.3187,2.292,239.56,1.0,1.0,48.6687,35.8875,11.1375,,,,t4
2025-04-27 14:00:00,269.5563,294.6562,113.925,48.75,280.25,37.4,283.9375,3.8281,5.4828,5.7156,5.4062,-0.6644,-1.892,12.8239,12.7247,11.8384,2.1364,2.1605,1.4435,29.2875,3.123,240.72,1.0,0.0,48.2687,35.8062,15.3375,,,,t4
2025-04-27 14:30:00,273.8063,294.7812,113.775,48.7125,281.025,37.3875,284.4062,3.8812,5.4219,5.7625,5.0797,-0.7248,-1.8385,12.6402,12.494,11.725,2.0507,2.0721,1.3893,29.4,3.496,238.92,1.0,0.0,47.9125,35.825,20.2062,,,,t4
2025-04-27 15:00:00,273.275,296.0938,114.775,48.3687,281.875,37.0812,285.1562,3.9297,5.4656,5.5375,5.1328,-0.7383,-1.885,12.7897,12.6906,11.7675,2.0927,2.1128,1.4367,28.3187,0.677,233.82,1.0,0.0,47.55,35.7,22.7687,,,,t4
2025-04-27 15:30:00,271.8937,296.0625,115.85,48.35,282.55,37.275,285.875,4.0812,5.7016,5.575,4.8219,-0.6596,-1.768,12.728,12.6467,11.8448,2.1303,2.157,1.5022,29.9188,0.69,235.7,1.0,0.0,47.2312,35.7687,19.4937,,,,t4
2025-04-27 16:00:00,272.1062,295.9688,115.2625,48.0312,282.125,37.0,285.5312,3.8375,5.3906,5.6703,5.1609,-0.7374,-1.9045,12.7166,12.6386,11.7943,2.1006,2.1242,1.4177,29.6312,0.695,231.1,1.0,1.0,47.2125,35.8875,20.3562,,,,t4
2025-04-27 16:30:00,493.7438,325.7812,112.275,47.7062,293.95,35.7625,306.2188,2.6062,3.5656,3.6906,3.0953,-1.1413,-3.268,13.3748,13.2854,11.8372,2.9646,3.0001,1.3954,30.5625,0.653,277.56,1.0,1.0,47.2625,35.975,0.0,,,,t4
2025-04-27 17:00:00,650.25,351.4062,119.875,47.575,312.4,35.45,327.8438,1.9031,2.7031,2.8875,2.5625,-1.2996,-4.22,14.6634,14.5561,12.7534,3.9669,4.0431,1.8659,29.3937,0.93,282.4,1.0,1.0,47.3875,35.9562,0.0,,,,t4
2025-04-27 17:30:00,660.1312,356.9062,123.5375,47.65,318.275,35.5938,333.75,1.8453,2.5297,2.75,2.55,-1.3653,-4.3755,14.6065,14.4879,12.7757,4.1402,4.2207,1.9068,28.9625,0.648,283.84,1.0,1.0,47.9375,36.125,0.0,,,,t4
2025-04-27 18:00:00,660.3438,356.375,123.375,47.5437,318.95,35.55,334.1875,1.8797,2.8844,2.9047,2.6984,-1.3674,-4.355,14.2571,14.1385,12.4596,4.0964,4.1778,1.8992,29.4562,0.827,279.94,1.0,1.0,48.3,36.1562,0.0,,,,t4
2025-04-27 18:30:00,662.8938,355.5312,123.6125,47.3062,319.5,35.8062,333.5,1.7578,2.6641,2.9781,2.6141,-1.3578,-4.291,14.3611,14.2571,12.6277,4.0794,4.1612,1.8963,27.7562,3.088,282.42,1.0,0.0,48.7562,36.2062,0.0,,,,t4
2025-04-27 19:00:00,661.6188,354.9688,122.925,46.85,318.75,35.4437,332.6562,1.8625,2.8125,3.0375,2.7016,-1.3561,-4.238,14.3384,14.2474,12.6271,4.0159,4.0951,1.8791,29.375,3.099,282.58,1.0,0.0,49.1312,36.3312,0.0,,,,t4
2025-04-27 19:30:00,663.3187,355.5625,122.1625,46.625,318.675,35.275,332.6875,1.7031,2.2906,2.6187,2.3812,-1.346,-4.21,14.483,14.3757,12.7615,3.9858,4.0684,1.8694,29.6187,3.091,279.14,1.0,0.0,49.3062,36.2625,0.0,,,,t4
2025-04-27 20:00:00,662.6813,356.0312,122.175,46.5312,318.95,35.1125,333.0625,1.9047,2.4953,2.6937,2.7,-1.3469,-4.2365,14.5041,14.3969,12.6827,4.0649,4.1428,1.9138,28.2313,0.881,270.26,1.0,0.0,49.4812,36.2625,0.0,,,,t4
2025-04-27 20:30:00,662.8938,353.3125,122.3625,46.4437,317.375,35.1063,331.0,1.8516,2.6781,2.8031,2.5875,-1.3749,-4.2105,14.3562,14.2652,12.6254,3.9311,4.0076,1.8307,29.3687,0.51,275.46,1.0,0.0,49.7812,36.2062,0.0,,,,t4
2025-04-27 21:00:00,662.7875,354.3125,121.3875,46.125,316.85,34.8,330.8125,1.8109,2.7891,2.7859,2.4891,-1.3486,-4.267,14.5448,14.4521,12.7969,4.0435,4.1179,1.8745,29.4188,0.517,264.22,1.0,1.0,49.9937,36.2,0.0,,,,t4
2025-04-27 21:30:00,662.3625,351.8438,121.85,45.9312,316.6,34.6437,330.0312,1.7203,2.6719,2.6937,2.2766,-1.3416,-4.2725,14.4505,14.3481,12.6644,3.9669,4.0426,1.8277,29.9688,9.033,280.42,1.0,1.0,44.825,36.1562,0.0,,,,t4
2025-04-27 22:00:00,663.0,353.2812,121.2,46.1125,316.175,34.6625,329.9062,1.9,2.7437,2.8484,2.7094,-1.3075,-4.2575,14.5935,14.4911,12.8083,4.0466,4.1223,1.9029,28.3375,0.582,271.22,1.0,1.0,48.2625,36.1312,0.0,,,,t4
2025-04-27 22:30:00,662.575,354.0625,121.4625,46.2875,316.475,34.8125,330.3125,1.9297,2.6172,2.9047,2.6078,-1.409,-4.348,14.4635,14.3709,12.6925,4.0015,4.0759,1.7999,27.7125,1.96,267.84,1.0,1.0,49.7937,36.0562,0.0,,,,t4
2025-04-27 23:00:00,662.2562,354.625,121.4125,46.225,316.775,34.6937,330.6875,1.8172,2.5875,2.7875,2.6281,-1.3661,-4.312,14.4261,14.3075,12.6061,4.0076,4.0833,1.8283,28.2938,3.286,274.98,1.0,0.0,44.575,36.0187,0.0,,,,t4
2025-04-27 23:30:00,662.3625,354.5312,121.2375,45.8937,317.0,34.5,330.8438,2.0547,2.9094,3.0797,2.6516,-1.3298,-4.251,14.5204,14.4196,12.7673,4.0461,4.117,1.8972,28.7,2.976,275.94,1.0,0.0,48.5812,36.0187,0.0,,,,t4
2025-04-28 00:00:00,663.7438,355.0,121.125,45.9062,317.15,34.375,330.9688,1.8719,2.3734,2.6547,2.7641,-1.3049,-4.2325,14.6016,14.4879,12.8166,4.0754,4.1463,1.9112,28.2875,3.767,280.68,1.0,0.0,43.4312,35.95,0.0,,,,t4
2025-04-28 00:30:00,662.8938,354.5938,121.325,46.0125,317.2,34.2625,330.875,1.8859,2.8734,3.1547,2.45,-1.3771,-4.2675,14.2929,14.2262,12.5928,4.0282,4.1039,1.848,27.15,2.418,276.6,1.0,0.0,46.9375,36.075,0.0,,,,t4
2025-04-28 01:00:00,660.3438,352.0312,120.8625,46.1937,315.475,34.3187,329.1562,1.8516,2.7266,2.925,2.6547,-1.2244,-4.188,14.5691,14.4651,12.7336,4.1306,4.1971,1.9753,28.2938,17.572,278.0,1.0,0.0,50.0375,36.075,0.0,,,,t4
2025-04-28 01:30:00,662.2562,354.3125,121.5,46.2437,316.425,34.6375,330.25,1.8234,2.7672,2.875,2.5297,-1.3031,-4.329,14.5626,14.457,12.8195,4.1017,4.18,1.888,27.925,16.832,282.9,1.0,1.0,45.8875,36.05,0.0,,,,t4
2025-04-28 02:00:00,663.6375,354.4062,121.525,46.1812,316.6,34.4937,330.5,1.8828,2.4578,2.55,2.6203,-1.3609,-4.3805,14.3514,14.2636,12.6077,4.1196,4.1927,1.8924,28.8062,5.453,282.28,1.0,1.0,49.7937,36.2125,0.0,,,,t4
2025-04-28 02:30:00,663.0,353.625,120.675,46.1562,315.5,34.2188,329.75,1.9562,2.5375,2.9094,3.0047,-1.3381,-4.3345,14.509,14.4017,12.7394,4.1065,4.1844,1.8974,29.775,0.877,274.9,1.0,1.0,45.7875,36.3,0.0,,,,t4
2025-04-28 03:00:00,662.575,353.0625,120.4375,46.0812,315.425,34.1,329.8438,1.8234,2.6937,3.0422,2.8062,-1.3583,-4.3845,14.6162,14.5041,12.8021,4.1253,4.2023,1.8773,28.3438,0.632,266.46,1.0,1.0,49.9937,36.4813,0.0,,,,t4
2025-04-28 03:30:00,661.4062,353.5938,120.4875,46.0562,315.575,34.025,330.1562,1.8797,2.7937,3.1047,2.7672,-1.3394,-4.388,14.5139,14.4017,12.7353,4.1844,4.2579,1.8937,28.6562,0.706,264.24,1.0,1.0,46.4625,36.4562,0.0,,,,t4
2025-04-28 04:00:00,662.15,350.2812,120.3,46.1562,314.25,34.0875,328.3438,1.8359,2.5578,2.9656,2.7812,-1.3705,-4.386,14.6195,14.5269,12.7231,4.1004,4.1822,1.8751,28.05,3.04,274.8,1.0,0.0,49.6437,36.7625,0.0,,,,t4
2025-04-28 04:30:00,663.6375,351.0,120.0,45.9688,313.8,33.925,328.5,1.8703,2.6297,2.9422,2.6766,-1.3696,-4.3615,14.4846,14.4115,12.7715,4.0982,4.1691,1.8872,29.2,3.294,276.58,1.0,0.0,47.2687,36.7938,0.0,,,,t4
2025-04-28 05:00:00,662.3625,351.2188,119.525,45.8937,314.225,33.8125,328.5,1.8328,2.8766,2.8453,2.6844,-1.3543,-4.281,14.47,14.3774,12.7008,4.0304,4.1113,1.8677,29.9312,2.96,276.8,1.0,0.0,44.1937,36.9813,0.0,,,,t4
2025-04-28 05:30:00,663.85,351.3438,119.85,45.9937,314.475,33.9688,328.6562,1.7344,2.5234,2.7844,2.7922,-1.3355,-4.2855,14.3481,14.2799,12.618,4.1131,4.1852,1.9001,29.8375,0.803,269.68,1.0,0.0,47.6375,37.1312,0.0,,,,t4
2025-04-28 06:00:00,663.3187,351.375,119.8,46.125,314.5,33.8937,328.6875,1.8219,2.6219,2.65,2.6203,-1.3219,-4.323,14.5577,14.4651,12.7885,4.1148,4.1901,1.9143,29.425,0.882,259.24,1.0,0.0,42.7062,37.2562,0.0,,,,t4
2025-04-28 06:30:00,663.425,351.0938,120.5875,46.8438,314.725,34.45,328.8125,1.825,2.4625,2.7516,2.7922,-1.3469,-4.3275,14.4765,14.3855,12.7664,4.1153,4.1852,1.8666,29.9188,0.861,279.4,1.0,1.0,48.6875,37.3687,0.0,,,,t4
2025-04-28 07:00:00,665.2312,347.3125,121.4375,47.4437,313.75,35.1562,327.3125,1.7359,2.3844,2.6312,2.7641,-1.4042,-4.394,14.4196,14.3302,12.645,4.047,4.1271,1.829,29.3,0.822,285.0,1.0,1.0,44.1937,37.4,0.0,,,,t4
2025-04-28 07:30:00,664.8063,348.3438,121.25,48.2188,313.225,35.9625,327.0625,1.9062,2.8844,3.0609,2.8234,-1.325,-4.421,14.5919,14.496,12.8036,4.1616,4.2369,1.8618,29.4188,0.973,271.08,1.0,1.0,49.625,37.6187,0.0,,,,t4
2025-04-28 08:00:00,664.7,348.8125,121.65,48.8312,313.65,36.6063,327.4688,1.8859,2.8719,3.0938,2.6672,-1.3311,-4.41,14.5594,14.4554,12.707,4.1629,4.2382,1.8104,30.5875,0.864,265.9,1.0,1.0,46.1312,37.6937,0.0,,,,t4
2025-04-28 08:30:00,600.8438,349.4062,121.5375,48.4688,314.225,36.1937,327.4375,2.0828,2.8484,3.0547,2.9062,-1.1343,-3.6825,13.3699,13.2642,12.032,3.4804,3.5347,1.5389,28.4813,0.729,268.4,1.0,1.0,43.85,37.7188,0.0,,,,t4
2025-04-28 09:00:00,461.125,325.8438,118.1625,48.4187,300.725,36.5312,309.9062,2.4062,3.9531,4.1203,3.6594,-0.8849,-2.7995,13.2919,13.1846,11.8616,2.4759,2.5131,1.167,29.4188,2.982,292.14,1.0,0.0,47.9562,37.6937,0.0,,,,t4
2025-04-28 09:30:00,420.1124,317.4062,115.775,48.7812,295.175,36.9437,303.0312,2.4578,4.3297,4.675,3.9969,-0.9046,-2.597,13.1294,13.0254,11.853,2.2427,2.2756,1.1095,27.1187,2.835,306.56,1.0,0.0,43.5562,37.6125,0.0062,,,,t4
2025-04-28 10:00:00,268.9187,302.25,122.0,49.1312,290.85,38.1312,292.625,3.6094,5.0609,4.8219,4.4781,-0.7024,-1.6825,12.6061,12.5103,11.7759,1.6701,1.7007,1.1204,29.9688,0.822,262.18,1.0,0.0,46.275,37.5875,17.8687,,,,t4
2025-04-28 10:30:00,270.4062,292.75,116.9125,49.625,278.9,38.5625,282.5,3.7719,5.2906,5.5906,4.8422,-0.7125,-1.838,12.8743,12.7703,11.8372,1.9662,2.0008,1.2989,29.4,0.792,255.36,1.0,0.0,48.4688,37.4375,0.0062,,,,t4
2025-04-28 11:00:00,269.5563,289.5312,112.775,49.5312,275.45,38.4437,279.1875,3.9047,5.5,5.65,4.9594,-0.6552,-1.8685,12.8223,12.7264,11.8241,2.038,2.0656,1.3385,29.3687,0.785,249.38,1.0,0.0,49.0938,37.2938,4.4375,,,,t4
