Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-04-28 11:30:00,269.2374,290.6562,112.6625,49.4,275.65,38.3187,279.125,3.9,5.6797,5.5125,4.2641,-0.7278,-1.99,12.8369,12.7491,11.8001,1.9597,1.9912,1.2407,30.55,0.749,246.7,1.0,1.0,49.0812,37.1375,11.25,,,,t4
2025-04-28 12:00:00,268.9187,290.4688,113.325,49.3312,275.8,38.1312,279.0312,3.825,5.4219,5.8734,5.1891,-0.6871,-2.024,12.9344,12.8482,11.8213,2.0253,2.059,1.2836,28.1812,0.752,244.38,1.0,1.0,48.9437,37.0625,16.075,,,,t4
2025-04-28 12:30:00,269.5563,290.4688,113.9375,49.1812,276.05,38.0062,279.0312,3.9359,5.4781,5.5594,4.8172,-0.7589,-2.1575,12.962,12.858,11.8043,2.0183,2.0463,1.2707,28.3062,0.832,242.24,1.0,1.0,48.6,37.0438,17.425,,,,t4
2025-04-28 13:00:00,269.6625,290.25,114.175,49.2062,276.275,37.8563,279.2188,3.6437,5.45,6.1156,5.3219,-0.7103,-2.1875,12.9246,12.8369,11.7751,2.1443,2.1666,1.3234,30.1937,0.893,240.5,1.0,1.0,48.2312,36.8,18.9062,,,,t4
2025-04-28 13:30:00,269.9812,289.9375,114.4625,49.2375,276.225,37.8125,279.0312,3.8281,5.6531,5.8375,5.1266,-0.7462,-2.309,12.9799,12.8905,11.7389,2.1277,2.1513,1.2913,30.6125,2.441,244.8,1.0,1.0,47.8937,36.825,19.05,,,,t4
2025-04-28 14:00:00,269.5563,289.0,113.7375,49.25,275.9,37.8438,278.75,3.6781,5.4984,5.3859,4.7781,-0.7567,-2.039,12.8515,12.7556,11.7685,1.9264,1.9571,1.2537,29.4437,3.167,247.48,1.0,0.0,47.55,36.625,22.3062,,,,t4
2025-04-28 14:30:00,269.9812,290.0625,113.6375,49.1187,276.425,37.8438,279.2812,3.8781,5.8141,5.6969,4.7594,-0.7418,-1.8965,12.7215,12.6402,11.7925,2.0166,2.0454,1.3525,28.3438,3.054,242.08,1.0,0.0,47.1937,36.5625,25.7312,,,,t4
2025-04-28 15:00:00,268.8125,289.875,114.3875,48.8312,277.075,37.6063,279.7188,4.0281,6.1578,5.7188,4.0687,-0.6482,-1.8095,12.9002,12.7995,11.7657,1.9181,1.9527,1.2941,29.2875,0.721,234.92,1.0,0.0,46.9625,36.5125,28.2,,,,t4
2025-04-28 15:30:00,270.9375,290.5938,115.2125,48.4625,277.4,37.2062,279.8438,3.9344,5.5859,5.2703,4.8672,-0.6556,-1.9225,12.897,12.806,11.8957,2.094,2.1229,1.4098,29.3625,0.649,229.68,1.0,0.0,46.7188,36.45,27.9062,,,,t4
2025-04-28 16:00:00,320.3438,297.2188,112.5875,48.2,281.2,36.6,285.6562,3.2203,5.175,5.3969,4.1391,-0.7956,-2.319,12.9604,12.871,11.808,1.9636,1.9872,1.0828,29.5125,0.847,230.26,1.0,1.0,46.5375,36.4437,32.6312,,,,t4
2025-04-28 16:30:00,471.8562,319.625,110.6,47.9375,290.875,35.7938,301.5938,2.5812,3.7859,4.1078,3.8031,-1.0069,-3.0315,13.3016,13.2074,11.7572,2.7463,2.7774,1.2609,29.925,0.621,281.88,1.0,1.0,46.35,36.3563,0.0,,,,t4
2025-04-28 17:00:00,665.3375,346.25,116.725,48.1,306.4,35.6312,321.9375,1.4141,2.2047,2.4594,2.4859,-1.3377,-4.448,15.1687,15.0436,13.0065,4.0833,4.1603,1.8053,28.1063,0.813,283.56,1.0,1.0,46.35,36.3,0.0,,,,t4
2025-04-28 17:30:00,666.1875,347.5,120.4625,47.9312,310.675,35.6688,325.8125,1.5547,2.3969,2.5984,2.5156,-1.4287,-4.5365,14.912,14.8048,12.8366,4.0938,4.173,1.827,28.3125,0.872,279.36,1.0,1.0,46.4937,36.2562,0.0,,,,t4
2025-04-28 18:00:00,665.0188,349.75,121.3625,47.9187,312.125,35.8812,327.3125,1.6594,2.2109,2.55,2.6422,-1.4388,-4.5085,14.7105,14.5951,12.6764,4.0133,4.0877,1.7668,28.7375,0.794,279.44,1.0,1.0,46.8937,36.3563,0.0,,,,t4
2025-04-28 18:30:00,664.1687,349.875,121.05,47.1437,312.875,35.525,327.3438,1.7937,2.9672,3.2906,2.85,-1.2419,-4.3355,14.7251,14.626,12.8512,4.1992,4.2815,1.9416,29.975,2.9,282.16,1.0,0.0,47.2562,36.3312,0.0,,,,t4
2025-04-28 19:00:00,663.9563,349.5312,120.5125,47.0125,313.025,35.3062,327.2812,1.8187,2.8469,3.1187,2.6,-1.2769,-4.3195,14.7251,14.6227,12.8765,4.1463,4.2259,1.9128,29.4,2.938,279.64,1.0,0.0,47.6437,36.4125,0.0,,,,t4
2025-04-28 19:30:00,664.3812,349.9688,120.35,46.6812,313.1,34.9688,327.1562,1.6609,2.7766,2.9656,2.7422,-1.3653,-4.3205,14.5204,14.4196,12.7373,4.0081,4.0881,1.8018,28.3812,2.969,280.7,1.0,0.0,47.9187,36.3375,0.0,,,,t4
2025-04-28 20:00:00,665.0188,349.9375,120.25,46.6375,313.15,34.9375,327.2812,1.85,2.7672,2.8281,2.6344,-1.2996,-4.3135,14.769,14.6601,12.8816,4.1336,4.2093,1.9215,28.8438,0.87,270.7,1.0,0.0,48.375,36.2812,0.0,,,,t4
2025-04-28 20:30:00,664.275,350.0938,120.2125,46.7312,313.3,34.8375,327.4062,1.7859,2.8219,2.8344,2.5766,-1.3289,-4.378,14.7365,14.6374,12.8383,4.1258,4.1988,1.832,29.475,0.721,262.36,1.0,0.0,48.9125,36.3875,0.0,,,,t4
2025-04-28 21:00:00,665.7625,348.75,120.9875,46.6437,313.15,34.8187,326.7188,1.7891,2.5344,2.7,2.6359,-1.4501,-4.478,14.5025,14.4147,12.6574,4.0496,4.1279,1.7642,28.8875,0.875,276.1,1.0,1.0,49.5687,36.4437,0.0,,,,t4
2025-04-28 21:30:00,665.125,349.2812,120.0125,46.35,312.6,34.65,326.6562,1.8687,2.7516,2.8125,2.7953,-1.3224,-4.3895,14.7397,14.6406,12.8269,4.1704,4.2504,1.9086,29.9625,1.019,264.72,1.0,1.0,42.5125,36.4375,0.0,,,,t4
2025-04-28 22:00:00,664.8063,349.8125,120.075,46.5125,312.7,34.6688,326.8125,1.9187,2.8625,3.0234,2.6078,-1.374,-4.467,14.483,14.4017,12.725,4.1188,4.1896,1.8167,28.2938,0.501,259.28,1.0,1.0,47.2188,36.6063,0.0,,,,t4
2025-04-28 22:30:00,664.9125,351.9688,120.75,47.45,314.05,35.2,328.0,1.775,2.625,2.8438,2.5687,-1.3027,-4.4535,14.6471,14.535,12.8322,4.2583,4.3384,1.925,27.7562,11.063,265.66,1.0,1.0,49.6312,36.6625,0.0,,,,t4
2025-04-28 23:00:00,663.9563,349.9375,120.975,47.4,313.2,35.1375,327.0938,1.8328,2.5891,2.825,2.6109,-1.3381,-4.4605,14.5854,14.5139,12.7125,4.1782,4.2592,1.8454,28.275,0.991,272.2,1.0,1.0,44.8125,36.7062,0.0,,,,t4
2025-04-28 23:30:00,665.7625,349.6562,120.75,47.4062,313.225,35.0875,327.0938,1.6875,2.5625,2.6625,2.4672,-1.2961,-4.4675,14.7267,14.6227,12.9278,4.2106,4.2907,1.9322,28.2938,11.87,280.32,1.0,0.0,49.0687,36.825,0.0,,,,t4
2025-04-29 00:00:00,665.3375,348.8125,120.5375,47.3562,313.1,35.0125,326.5625,1.7656,2.7562,2.7687,2.1187,-1.3517,-4.336,14.5464,14.4537,12.7823,4.0365,4.1144,1.8224,28.5375,3.162,280.86,1.0,0.0,44.5625,36.9,0.0,,,,t4
2025-04-29 00:30:00,664.4875,349.5625,120.4875,47.3812,313.25,35.1063,326.875,1.8984,2.8922,2.8297,2.4984,-1.3447,-4.374,14.6569,14.5464,12.7473,4.1196,4.1874,1.8618,29.45,0.673,271.4,1.0,0.0,49.1437,36.9813,0.0,,,,t4
2025-04-29 01:00:00,665.6562,349.4062,121.025,47.4312,313.525,35.0375,327.2188,1.8375,2.9516,2.9469,2.4641,-1.3412,-4.3905,14.7332,14.6357,12.8698,4.0872,4.166,1.8513,28.8125,0.873,278.18,1.0,0.0,44.7562,37.0938,0.0,,,,t4
2025-04-29 01:30:00,665.0188,349.8438,120.975,47.3,313.325,35.075,327.0625,1.6687,2.5266,2.7516,2.4859,-1.3819,-4.452,14.8096,14.717,12.9263,4.0855,4.1616,1.806,29.4188,0.746,278.48,1.0,0.0,49.4437,37.0438,0.0,,,,t4
2025-04-29 02:00:00,664.7,350.5312,120.7875,47.2812,313.625,35.1187,327.4375,1.6359,2.6547,2.9797,2.6297,-1.3771,-4.54,14.7251,14.6292,12.7574,4.1332,4.2028,1.8126,29.3625,17.401,281.52,1.0,1.0,45.5125,37.0438,0.0,,,,t4
2025-04-29 02:30:00,664.0625,351.8125,121.7125,47.1,314.9,35.0375,328.625,1.7453,2.7562,2.9469,2.6578,-1.3609,-4.5785,14.9543,14.847,12.9822,4.2115,4.2815,1.8913,29.3937,17.302,286.02,1.0,1.0,50.275,37.1562,0.0,,,,t4
2025-04-29 03:00:00,666.5062,352.8125,121.0,46.8937,314.3,34.8,328.5625,1.6687,2.7875,2.7359,2.475,-1.3998,-4.5675,14.8161,14.7154,12.9572,4.1765,4.2526,1.8292,28.3125,0.625,275.96,1.0,1.0,46.7562,37.2625,0.0,,,,t4
2025-04-29 03:30:00,665.6562,352.6562,120.5875,46.8937,314.275,34.4125,328.6562,1.6734,2.8891,2.8547,2.5531,-1.3482,-4.559,14.8584,14.7592,12.9712,4.2741,4.3502,1.8815,28.2375,0.675,268.06,1.0,1.0,43.3562,37.3125,0.0,,,,t4
2025-04-29 04:00:00,665.6562,352.8438,120.675,46.8812,314.55,34.4562,328.75,1.7641,2.5687,2.7969,2.7281,-1.3268,-4.552,15.0063,14.9201,12.9834,4.2351,4.3174,1.8723,29.3375,3.215,271.52,1.0,0.0,48.625,37.375,0.0,,,,t4
2025-04-29 04:30:00,664.9125,353.0,120.7875,47.1062,314.825,34.75,329.1562,1.7656,2.8047,2.8438,2.4734,-1.3364,-4.4745,14.8486,14.743,13.0073,4.1437,4.2176,1.8611,29.4688,3.343,274.76,1.0,0.0,44.5938,37.4875,0.0,,,,t4
2025-04-29 05:00:00,665.125,348.875,121.2375,46.925,313.775,34.5438,327.4062,1.8312,2.8312,2.8562,2.5828,-1.3622,-4.428,14.8161,14.7202,12.9294,4.1231,4.2076,1.8373,29.775,3.216,284.66,1.0,0.0,49.775,37.5125,0.0,,,,t4
2025-04-29 05:30:00,664.4875,350.1562,120.325,46.9062,313.4,34.5438,327.5,1.6641,2.4797,2.625,2.8266,-1.346,-4.426,14.7397,14.626,12.8264,4.1607,4.2369,1.8707,28.9125,0.951,273.04,1.0,0.0,46.2687,37.6063,0.0,,,,t4
2025-04-29 06:00:00,665.8688,347.9688,120.425,46.6937,312.725,34.325,326.375,1.7703,2.7125,2.6828,2.6812,-1.3688,-4.44,14.8681,14.7739,12.9609,4.0606,4.1205,1.8088,28.2875,0.639,277.08,1.0,0.0,43.9625,37.7,0.0,,,,t4
2025-04-29 06:30:00,664.4875,348.0,119.9,47.125,312.25,34.6312,325.8125,1.7156,2.7781,2.5391,2.4516,-1.3491,-4.417,14.7657,14.6617,12.9516,4.0802,4.1564,1.7907,28.35,0.665,262.68,1.0,1.0,48.475,37.7062,0.0,,,,t4
2025-04-29 07:00:00,664.9125,348.5,120.4375,47.7812,312.5,35.3812,326.0625,1.7203,2.6203,2.6125,2.2469,-1.3613,-4.4715,14.8958,14.7657,12.876,4.1196,4.1927,1.7887,28.3125,3.609,263.58,1.0,1.0,44.2062,37.8312,0.0,,,,t4
2025-04-29 07:30:00,665.125,349.125,121.075,48.1062,312.7,35.7313,326.375,1.7203,2.4859,2.6469,2.8391,-1.3097,-4.522,14.8389,14.7332,12.973,4.2154,4.2894,1.8795,29.925,5.431,275.3,1.0,1.0,49.9,37.8187,0.0,,,,t4
2025-04-29 08:00:00,636.7562,346.9375,120.725,48.4375,311.525,36.3187,324.5312,1.7547,2.4516,3.0484,2.7953,-1.2922,-4.2595,14.4797,14.3839,12.6868,3.8851,3.9529,1.6583,29.7188,0.872,269.14,1.0,1.0,46.7937,38.0062,0.0,,,,t4
2025-04-29 08:30:00,458.7875,338.6875,119.5625,48.5437,311.9,36.725,320.5312,2.0938,3.4969,3.6859,3.1609,-0.8871,-2.555,12.78,12.6906,11.7479,2.1491,2.1797,1.0248,29.8563,0.821,262.86,1.0,1.0,43.325,38.1187,0.0,,,,t4
2025-04-29 09:00:00,461.2312,325.9375,117.55,48.7312,298.825,37.2125,307.9062,2.4203,3.9437,4.2109,3.5672,-0.9829,-2.9255,13.287,13.2057,11.9517,2.4519,2.4799,1.0977,29.7313,3.486,297.5,1.0,0.0,48.925,38.1187,0.0,,,,t4
2025-04-29 09:30:00,264.4562,306.0625,124.225,49.1312,294.225,38.2625,295.75,3.7453,5.4547,5.2937,4.6344,-0.6447,-1.66,12.6646,12.5623,11.8061,1.5187,1.5445,0.9809,28.3625,2.981,266.46,1.0,0.0,45.4187,38.1375,17.1937,,,,t4
2025-04-29 10:00:00,269.1312,294.1562,118.8625,49.1375,279.975,38.15,283.5,3.8891,5.8781,5.7594,4.7047,-0.7532,-1.8465,12.663,12.5769,11.6955,1.9313,1.9697,1.2613,29.375,0.691,265.78,1.0,0.0,49.7937,38.1125,0.0,,,,t4
2025-04-29 10:30:00,269.3438,290.8438,113.1125,49.2188,275.8,38.2313,279.75,3.7297,5.4094,5.6969,5.15,-0.6294,-1.797,12.9539,12.858,11.8941,2.0787,2.1062,1.409,29.3625,0.741,254.7,1.0,0.0,45.9,38.1812,4.2,,,,t4
2025-04-29 11:00:00,267.75,289.9062,112.6875,49.6187,275.275,38.5562,279.0,3.7828,5.4344,5.6937,5.2984,-0.7322,-1.8855,12.8515,12.7638,11.8234,2.0236,2.0503,1.3265,28.275,0.758,250.86,1.0,0.0,49.1312,38.075,10.2312,,,,t4
2025-04-29 11:30:00,268.4938,289.4688,113.175,49.6687,275.125,38.4875,278.5625,3.8187,5.2812,5.4531,5.0875,-0.7335,-1.955,12.6906,12.6077,11.7131,1.9977,2.0336,1.2985,28.3937,0.613,249.52,1.0,1.0,43.2125,37.9562,14.7125,,,,t4
2025-04-29 12:00:00,268.6,289.0,113.8875,50.0812,274.9,38.8312,278.1875,4.0,5.6141,5.5156,4.7844,-0.6477,-1.9475,12.9912,12.897,11.9011,2.0774,2.1036,1.3569,28.8125,0.692,247.6,1.0,1.0,45.5375,37.9,13.3625,,,,t4
2025-04-29 12:30:00,269.2374,289.9375,113.7375,50.0938,275.125,38.9312,278.5625,3.8766,5.4422,5.8359,5.3422,-0.6854,-2.014,12.8482,12.7069,11.7793,2.1058,2.1294,1.3543,28.8687,0.68,245.66,1.0,1.0,47.5125,37.7313,11.55,,,,t4
2025-04-29 13:00:00,269.1312,289.6562,113.5375,49.5187,275.125,38.5125,278.6562,3.8266,6.0266,5.9781,4.6766,-0.6989,-2.048,12.7442,12.65,11.6497,2.1395,2.1662,1.3633,29.3438,0.725,244.02,1.0,1.0,48.3812,37.65,12.5125,,,,t4
2025-04-29 13:30:00,269.1312,289.5312,113.5375,49.7437,275.1,38.675,278.5312,3.8797,5.4922,5.4844,4.7437,-0.646,-2.0825,12.9815,12.9002,11.8523,2.2467,2.2756,1.4367,30.5687,2.266,248.04,1.0,1.0,48.3875,37.5875,13.8312,,,,t4
2025-04-29 14:00:00,269.025,289.2188,112.8375,49.6562,275.1,38.5125,278.625,3.9797,5.7859,5.5922,5.0672,-0.6797,-1.94,12.91,12.8287,11.8431,2.0599,2.0857,1.3433,28.325,3.047,248.3,1.0,0.0,47.7687,37.5062,18.5812,,,,t4
2025-04-29 14:30:00,271.15,289.0625,112.975,49.5562,275.725,38.475,278.7812,3.8516,6.1844,5.9812,4.3,-0.702,-1.8885,12.806,12.7215,11.8039,2.0354,2.0608,1.3633,29.9688,3.143,247.24,1.0,0.0,46.9187,37.3812,23.4812,,,,t4
2025-04-29 15:00:00,268.2812,289.2812,113.95,49.3625,276.2,38.3563,279.0625,3.8438,5.6078,5.3656,4.4891,-0.7073,-1.9115,12.897,12.8076,11.8103,2.0218,2.0507,1.3615,29.7375,19.542,244.38,1.0,0.0,45.9937,37.1875,25.0125,,,,t4
2025-04-29 15:30:00,268.4938,292.4375,114.9125,49.2188,277.5,38.2375,280.6562,4.0687,5.7031,5.5,4.7781,-0.6399,-1.8695,12.8645,12.7946,11.8922,2.1832,2.2112,1.4801,29.9188,0.934,243.38,1.0,0.0,45.275,37.0625,19.7312,,,,t4
2025-04-29 16:00:00,372.8312,294.9688,113.8,49.05,276.025,37.6125,282.375,3.2234,5.4187,5.5953,4.4516,-0.9063,-3.0425,13.7274,13.6559,11.9559,2.997,3.0399,1.4713,29.475,0.538,235.24,1.0,1.0,44.6,36.9813,0.025,,,,t4
2025-04-29 16:30:00,468.2438,324.4375,110.4375,48.6062,293.375,36.5438,304.125,2.6766,4.1,4.1078,3.6359,-0.9798,-3.0705,13.2773,13.1797,11.7553,2.7336,2.7599,1.2254,29.925,0.959,241.34,1.0,1.0,44.0562,36.775,0.0,,,,t4
2025-04-29 17:00:00,648.7625,337.3125,114.8875,48.6875,297.25,36.1375,313.5938,1.8031,2.7578,2.5297,2.0359,-1.479,-5.06,15.8041,15.6741,13.3485,4.6459,4.7417,2.0584,28.3937,3.778,280.1,1.0,1.0,43.6312,36.6812,0.0,,,,t4
2025-04-29 17:30:00,659.7063,351.1562,119.1625,48.2812,309.625,35.8062,325.5938,1.6234,2.2687,2.5187,2.5922,-1.3425,-4.5915,14.9185,14.821,12.9383,4.2006,4.2793,1.8287,28.8062,9.455,277.16,1.0,1.0,43.2062,36.5625,0.0,,,,t4
2025-04-29 18:00:00,463.6749,334.0312,118.9875,47.9125,305.875,35.8625,315.5625,2.7719,3.7984,3.7641,3.6094,-1.0328,-3.094,13.0952,13.053,11.7331,2.6448,2.6833,1.1907,27.7,5.887,284.9,1.0,1.0,43.0,36.3563,0.0,,,,t4
2025-04-29 18:30:00,386.1124,321.6875,114.3125,47.9,298.3,35.9875,305.8438,2.8312,4.4062,4.7937,4.1453,-0.772,-2.289,12.9295,12.8287,11.8475,1.9536,1.9754,1.0553,29.3125,3.2,290.82,1.0,0.0,42.9562,36.3125,22.4562,,,,t4
2025-04-29 19:00:00,289.6375,305.3125,123.4375,47.9562,292.4,36.7188,294.1562,3.6828,5.2844,5.175,4.6687,-0.6731,-1.896,12.8125,12.7329,11.8005,1.8884,1.9194,1.2355,29.95,2.955,266.5,1.0,0.0,43.1375,36.1875,21.95,,,,t4
2025-04-29 19:30:00,401.5187,309.9375,110.6125,47.6437,285.225,35.7437,293.0312,2.7406,4.2859,4.8047,4.1109,-0.8822,-2.5955,13.1115,13.0189,11.7425,2.2607,2.2861,1.1038,29.3125,3.04,297.22,1.0,0.0,43.6437,36.0375,14.7812,,,,t4
2025-04-29 20:00:00,440.9375,314.6875,111.575,47.3187,287.625,35.3312,296.8438,2.8187,4.0,4.4453,3.7297,-0.9614,-2.9925,13.4966,13.4121,11.9299,2.5608,2.5853,1.2023,29.4188,16.756,300.16,1.0,0.0,44.1937,35.9375,4.5625,,,,t4
2025-04-29 20:30:00,661.3,341.9062,114.5,47.5312,302.1,35.0062,318.125,1.8172,2.4719,2.7922,2.7781,-1.3841,-4.5455,15.1866,15.068,13.0042,4.0925,4.1651,1.7305,29.8,0.568,290.58,1.0,0.0,44.975,35.8,0.0,,,,t4
2025-04-29 21:00:00,660.2375,348.4375,118.825,47.6937,308.875,35.3187,324.3125,1.8109,2.5609,2.9656,2.7125,-1.3421,-4.5795,15.1362,14.9981,12.9185,4.2058,4.2872,1.8703,28.4125,0.966,276.56,1.0,1.0,45.7937,35.8563,0.0,,,,t4
2025-04-29 21:30:00,661.6188,351.3438,119.8875,47.5875,311.45,35.15,326.9688,1.8781,2.7875,2.9688,2.4734,-1.3801,-4.666,15.0144,14.8892,12.9904,4.1997,4.2732,1.8086,30.55,0.893,269.14,1.0,1.0,46.4688,35.7875,0.0,,,,t4
2025-04-29 22:00:00,660.3438,352.5625,120.5375,47.5437,313.55,35.2,328.3125,1.7625,2.8187,2.7734,2.6,-1.3583,-4.5995,14.9689,14.8762,13.0022,4.2627,4.3366,1.829,28.725,0.96,264.68,1.0,1.0,47.0062,35.7938,0.0,,,,t4
2025-04-29 22:30:00,660.2375,352.8125,121.375,47.4562,314.425,35.1437,328.75,1.8953,2.7219,2.9047,2.5953,-1.3911,-4.6965,14.8925,14.7804,12.8732,4.327,4.4053,1.8489,28.3687,5.446,278.58,1.0,1.0,47.3625,35.775,0.0,,,,t4
2025-04-29 23:00:00,659.2812,353.125,121.45,47.7062,314.625,35.2437,328.9062,1.7937,2.8094,3.3469,2.9672,-1.2773,-4.608,15.068,14.9526,13.0425,4.3366,4.404,1.8915,29.4125,0.41,270.08,1.0,1.0,47.775,35.6312,0.0,,,,t4
2025-04-29 23:30:00,660.6625,352.8438,121.7875,47.4375,314.525,35.2062,329.0,1.7094,2.8453,2.8781,2.7969,-1.3906,-4.681,14.9607,14.8697,12.9717,4.2811,4.3576,1.8616,28.7437,2.832,280.48,1.0,0.0,48.5437,35.675,0.0,,,,t4
2025-04-30 00:00:00,256.5938,319.9375,119.2625,48.975,307.575,35.625,307.0,4.2062,6.7469,6.3219,5.5922,-0.6937,-1.75,12.6679,12.624,11.9685,1.3962,1.4189,0.7842,29.4,0.766,269.88,1.0,0.0,49.2937,35.7812,57.675,,,,t4
2025-04-30 00:30:00,236.2999,292.6875,113.675,48.3375,279.725,36.1187,279.3125,3.8984,6.0125,5.4219,4.9734,-0.6158,-1.7375,13.4592,13.4024,12.3929,1.4119,1.436,0.861,28.8563,0.845,250.06,1.0,1.0,49.4812,35.7812,62.0312,,,,t4
2025-04-30 01:00:00,264.35,295.375,113.625,48.2312,279.375,35.6562,276.1562,3.7516,5.7609,5.2984,5.1078,-0.7694,-2.1255,13.8411,13.7826,12.6246,1.4115,1.4281,0.7691,29.375,0.776,235.48,1.0,1.0,46.35,35.9375,74.3687,,,,t4
2025-04-30 01:30:00,264.1375,293.2188,116.4875,48.2312,279.3,35.75,275.0938,3.5094,5.5031,5.7047,5.1578,-0.6836,-2.061,13.7355,13.6283,12.4603,1.4395,1.4561,0.7851,28.2938,18.35,272.24,1.0,1.0,49.1,36.0,70.2375,,,,t4
2025-04-30 02:00:00,265.4125,289.1562,119.475,48.0812,279.025,36.1,274.3438,3.3672,5.3875,5.7031,4.7094,-0.611,-1.85,13.0302,12.9669,11.9835,1.5861,1.6145,0.9649,30.025,0.761,275.42,1.0,1.0,43.0062,36.1937,53.5,,,,t4
2025-04-30 02:30:00,262.8624,287.4688,116.4,47.7812,275.675,36.0812,273.9375,3.7594,5.6797,5.7844,4.8609,-0.7808,-2.1335,12.8255,12.7621,11.8182,1.6626,1.6867,0.9301,29.3937,1.081,259.28,1.0,1.0,47.6562,36.3312,51.0125,,,,t4
2025-04-30 03:00:00,326.0812,295.4062,112.575,47.875,278.2,35.4312,280.0312,3.325,5.025,5.7844,4.7281,-0.8459,-2.6535,13.2577,13.1765,11.9727,2.1666,2.1942,1.1309,29.9062,0.719,236.3,1.0,1.0,49.7812,36.4375,58.825,,,,t4
2025-04-30 03:30:00,462.4,311.2188,110.3125,48.0375,280.4,35.0125,290.5938,2.4469,3.5266,3.7312,3.6422,-1.0061,-3.542,15.0404,14.9526,13.1389,3.4424,3.4774,1.5662,29.45,8.602,310.36,1.0,1.0,45.4437,36.5,10.425,,,,t4
2025-04-30 04:00:00,320.6625,303.7812,120.825,47.675,289.925,35.3625,287.4688,3.4312,5.3234,5.4891,4.45,-0.807,-2.564,13.2626,13.2009,12.0461,2.045,2.0734,1.0903,28.7437,20.329,320.04,1.0,0.0,49.225,36.5562,56.2188,,,,t4
2025-04-30 04:30:00,463.25,316.9375,109.3625,47.9937,283.875,34.9937,295.2188,2.8,3.7375,3.7469,3.6812,-1.0231,-3.245,14.587,14.509,13.0121,3.2009,3.2368,1.4794,28.8875,2.927,315.4,1.0,0.0,44.1,36.7313,6.5688,,,,t4
2025-04-30 05:00:00,463.1437,322.6562,108.6625,47.9625,290.7,35.2625,301.2812,2.7047,3.8859,4.0094,4.0312,-0.9536,-3.092,14.5707,14.47,12.9718,3.0989,3.1405,1.4958,28.8563,2.526,311.92,1.0,0.0,48.6125,36.775,16.3937,,,,t4
2025-04-30 05:30:00,462.5062,323.0625,109.325,47.9688,291.625,35.2125,302.3125,2.6062,3.8891,4.0578,3.9937,-1.0612,-3.1895,14.4391,14.3579,12.9443,2.9852,3.0198,1.4022,27.9437,0.849,301.56,1.0,0.0,42.825,36.9125,20.2312,,,,t4
2025-04-30 06:00:00,460.3812,320.8125,110.65,48.1687,291.375,35.3312,301.75,2.7609,4.0547,4.0797,4.1359,-1.0376,-3.202,14.3205,14.2376,12.8129,3.0989,3.1392,1.4575,28.8062,1.009,311.36,1.0,0.0,48.2188,37.0125,18.4688,,,,t4
2025-04-30 06:30:00,448.5875,322.3125,109.8875,48.3438,291.375,35.4312,301.875,2.9234,3.8359,3.8187,3.6672,-0.9146,-2.9605,14.1336,14.0134,12.7472,2.8014,2.8342,1.3447,29.4688,0.636,299.36,1.0,1.0,42.4688,36.9188,18.2125,,,,t4
2025-04-30 07:00:00,305.3624,317.0938,112.0,48.2,296.0,35.7375,299.2812,3.6,4.7719,5.1312,4.475,-0.7038,-1.9475,12.5769,12.507,11.818,1.4373,1.4548,0.8918,29.9437,0.704,297.24,1.0,1.0,47.8875,37.0125,77.4062,,,,t4
2025-04-30 07:30:00,263.3937,292.9375,121.7375,48.5687,281.025,36.525,280.5938,3.7266,5.2141,5.7469,4.9062,-0.5314,-1.8325,12.6191,12.5557,11.6317,1.8801,1.8971,1.1515,29.3187,0.819,265.56,1.0,1.0,43.5437,37.1,37.4,,,,t4
2025-04-30 08:00:00,263.2875,287.25,112.7875,48.9937,274.05,37.3,275.2812,3.6562,5.6687,5.8391,4.9828,-0.6569,-2.031,12.8743,12.8027,11.9578,1.8083,1.8302,1.062,29.2812,17.704,263.34,1.0,1.0,47.3,37.1625,49.8375,,,,t4
2025-04-30 08:30:00,264.5625,286.5625,113.5375,49.4125,273.9,37.9937,274.0312,3.4969,5.4219,5.8922,5.0953,-0.6933,-2.018,12.9165,12.8743,11.8885,1.7178,1.7409,0.9892,28.3125,0.627,253.18,1.0,1.0,50.1937,37.2,52.5687,,,,t4
2025-04-30 09:00:00,264.9874,286.0625,114.1125,49.7937,273.625,38.3375,273.6875,3.8359,5.8359,5.8031,4.9141,-0.7143,-2.0115,12.7556,12.6744,11.6643,1.7169,1.737,0.9785,28.4062,3.283,251.3,1.0,0.0,46.3,37.2875,51.6,,,,t4
2025-04-30 09:30:00,264.35,285.875,113.4375,50.0625,273.45,38.8875,273.7188,3.8344,5.4703,5.5344,5.0125,-0.6705,-1.923,12.9474,12.8759,11.8927,1.7309,1.7562,1.0251,29.3125,3.446,253.38,1.0,0.0,49.7562,37.3687,51.5812,,,,t4
2025-04-30 10:00:00,263.1813,286.0,113.3,50.5312,273.75,39.1687,274.1875,4.0375,5.3297,5.425,4.9875,-0.6714,-1.8535,12.8158,12.7459,11.8592,1.7121,1.7335,1.0084,29.4625,0.702,251.9,1.0,0.0,44.875,37.4625,51.5812,,,,t4
2025-04-30 10:30:00,265.5187,286.1875,113.7,50.7875,273.75,39.4562,274.4688,3.9922,5.4594,5.5391,4.825,-0.7606,-1.9335,12.5476,12.4956,11.6579,1.6937,1.7186,0.9675,29.3812,0.636,242.98,1.0,0.0,49.1187,37.4813,47.7062,,,,t4
2025-04-30 11:00:00,265.3063,286.375,113.05,50.4125,273.55,38.5875,274.8125,3.9922,5.4812,5.4641,4.9078,-0.6744,-1.9055,12.9132,12.8531,11.849,1.7418,1.7667,0.9997,28.7125,0.729,240.22,1.0,0.0,43.8438,37.45,48.6062,,,,t4
2025-04-30 11:30:00,264.2438,286.5938,113.375,50.5187,274.1,38.5562,274.9062,4.1016,5.7312,5.8547,5.0906,-0.6609,-1.9195,12.8759,12.7962,11.8744,1.7659,1.7877,1.0349,29.4625,0.759,238.72,1.0,1.0,47.8625,37.5438,50.3,,,,t4
2025-04-30 12:00:00,265.3063,287.3125,113.75,50.4625,274.475,38.4625,275.5312,3.8875,5.4406,5.525,4.5625,-0.7628,-2.0415,12.8174,12.7475,11.801,1.7427,1.7637,0.9778,28.7,0.731,238.12,1.0,1.0,49.3062,37.5687,47.7312,,,,t4
2025-04-30 12:30:00,265.7312,287.7812,113.6875,50.7625,274.875,38.525,276.1562,3.8578,5.625,5.625,4.7656,-0.7256,-2.063,12.806,12.7264,11.7559,1.7838,1.8022,0.9909,29.4125,0.731,238.62,1.0,1.0,49.7125,37.4813,46.6062,,,,t4
2025-04-30 13:00:00,265.0938,287.875,113.475,50.7687,274.875,38.5062,276.375,3.7906,5.7312,5.7984,4.6328,-0.6294,-2.0185,12.8466,12.7849,11.91,1.8534,1.8757,1.0493,29.35,0.716,239.52,1.0,1.0,49.6937,37.4375,44.95,,,,t4
2025-04-30 13:30:00,265.0938,288.2812,113.375,51.0187,275.15,38.9125,276.7188,3.9344,5.7828,5.9078,5.0656,-0.6604,-2.0395,12.858,12.7914,11.8346,1.8341,1.8577,1.017,27.7437,2.405,247.8,1.0,1.0,49.45,37.4375,44.275,,,,t4
2025-04-30 14:00:00,265.8375,288.2812,112.7375,50.725,275.1,38.6,276.9375,3.8578,5.6266,5.6937,4.8672,-0.6841,-1.942,12.6809,12.6744,11.6484,1.7672,1.7882,1.0202,29.3062,3.426,252.4,1.0,0.0,48.7,37.3,46.2625,,,,t4
2025-04-30 14:30:00,264.5625,288.5625,112.8875,50.6125,276.0,38.4813,277.1875,4.1891,5.8234,5.4766,4.4391,-0.6381,-1.877,12.8223,12.7524,11.8735,1.7807,1.8048,1.0758,29.525,2.91,251.28,1.0,0.0,47.925,37.1937,49.85,,,,t4
2025-04-30 15:00:00,264.8812,288.6562,113.55,50.4625,276.375,38.375,277.5625,4.0078,5.9297,5.7719,4.8406,-0.7309,-1.9345,12.7767,12.7052,11.7646,1.7011,1.7278,0.9997,29.925,0.694,245.54,1.0,0.0,47.2812,37.0187,50.4375,,,,t4
2025-04-30 15:30:00,264.8812,288.75,113.9625,50.225,276.5,38.2437,277.7812,3.4469,5.4719,5.7937,4.9812,-0.6836,-1.8915,12.78,12.7101,11.7905,1.7471,1.7663,1.0264,29.425,0.655,239.88,1.0,0.0,46.6187,37.025,49.125,,,,t4
2025-04-30 16:00:00,432.8624,302.8125,112.2375,50.1875,275.95,37.5125,285.2188,2.7844,4.6453,4.475,4.1187,-1.0765,-3.593,14.4635,14.3725,12.7157,3.6476,3.704,1.666,29.85,0.799,238.46,1.0,1.0,46.025,36.8312,0.0,,,,t4
2025-04-30 16:30:00,544.1062,328.625,111.7625,49.6437,292.325,37.3563,305.875,2.3734,3.3062,3.5516,3.5953,-1.1609,-3.8585,14.275,14.1629,12.3241,3.3973,3.4415,1.4713,28.8812,2.547,266.44,1.0,1.0,45.4812,36.6812,0.0,,,,t4
2025-04-30 17:00:00,541.45,336.2188,116.1875,49.425,301.3,37.1812,313.6562,2.1687,3.3141,3.3766,3.6859,-1.157,-3.8445,14.2587,14.1596,12.3632,3.4131,3.4581,1.4477,28.35,0.894,287.6,1.0,1.0,45.0812,36.6688,0.0,,,,t4
2025-04-30 17:30:00,544.0,336.4375,116.575,49.075,302.15,36.8875,314.5312,2.0891,3.1437,3.2781,3.4609,-1.1631,-3.798,14.0572,13.95,12.1523,3.3488,3.3925,1.4219,27.7687,2.712,289.44,1.0,1.0,44.6,36.5312,0.0,,,,t4
2025-04-30 18:00:00,542.5125,337.75,117.25,48.95,303.325,36.7687,315.5938,2.1547,3.0187,3.0969,3.3531,-1.1133,-3.9065,14.1531,14.0833,12.2985,3.445,3.4914,1.5046,29.9813,16.796,296.52,1.0,1.0,44.3438,36.3875,0.0,,,,t4
2025-04-30 18:30:00,566.4187,337.4688,117.4875,48.6875,303.375,36.475,316.3438,2.0062,3.0016,3.3703,3.3984,-1.2165,-4.091,14.301,14.1986,12.3501,3.627,3.6786,1.5768,28.9562,14.149,297.26,1.0,0.0,44.225,36.3812,0.0,,,,t4
2025-04-30 19:00:00,544.7438,335.6875,116.7,48.5562,302.4,36.2938,314.5938,2.2391,3.0844,3.3031,3.5187,-1.1588,-3.8215,14.1677,14.0654,12.3602,3.4201,3.4647,1.4984,28.9,8.392,298.82,1.0,0.0,44.1,36.2875,0.0,,,,t4
2025-04-30 19:30:00,665.55,345.3125,117.9625,48.4625,307.025,36.2625,322.3125,1.6328,2.4547,2.7437,2.6781,-1.3338,-4.6565,15.4677,15.3475,13.1761,4.3051,4.3882,1.9265,28.2313,3.12,289.24,1.0,0.0,44.1562,36.1937,0.0,,,,t4
2025-04-30 20:00:00,546.55,338.4375,118.1625,47.8438,305.35,36.0125,317.25,2.3375,3.3828,3.3672,3.6766,-1.1518,-3.751,14.1499,14.054,12.3634,3.3566,3.3995,1.4906,30.5,0.744,280.26,1.0,0.0,44.4625,36.1875,0.0,,,,t4
2025-04-30 20:30:00,665.55,346.875,118.1875,48.0938,307.75,35.825,323.1562,1.6672,2.4969,2.7062,2.6109,-1.3561,-4.64,15.1671,15.0534,13.0674,4.3239,4.4036,1.9086,29.8937,0.724,274.38,1.0,0.0,45.2,36.25,0.0,,,,t4
2025-04-30 21:00:00,665.55,349.125,120.2375,48.1,310.375,35.7437,325.5625,1.9109,2.7609,2.8937,2.7078,-1.3976,-4.7585,15.25,15.1249,13.0702,4.3533,4.4377,1.9359,29.2938,0.881,271.16,1.0,1.0,46.15,36.3062,0.0,,,,t4
2025-04-30 21:30:00,665.6562,350.9375,120.9125,47.8875,311.85,35.7,327.0625,1.8359,2.9141,3.0078,2.9516,-1.3294,-4.7345,15.1314,14.9965,13.0822,4.4276,4.5077,1.941,29.9062,0.728,270.08,1.0,1.0,47.1687,36.3563,0.0,,,,t4
2025-04-30 22:00:00,665.6562,349.4062,121.75,47.8875,313.075,35.6437,327.0938,1.9094,2.6609,3.0047,2.9578,-1.458,-4.833,15.0176,14.8925,12.9818,4.4569,4.5479,1.9609,30.175,6.19,288.34,1.0,1.0,48.0875,36.5438,0.0,,,,t4
2025-04-30 22:30:00,666.9313,349.125,121.2875,47.8812,312.075,35.55,326.0938,1.6016,2.4812,2.7844,2.9406,-1.409,-4.7385,14.9234,14.8275,12.9566,4.4281,4.5212,1.9182,28.975,0.853,276.7,1.0,1.0,48.8812,36.4813,0.0,,,,t4
2025-04-30 23:00:00,663.5312,349.25,121.225,47.7188,312.6,35.475,326.4688,2.0203,2.7422,2.9922,3.0297,-1.4016,-4.7905,14.9445,14.847,13.0287,4.4263,4.5186,1.958,29.4188,0.846,272.68,1.0,1.0,49.6375,36.5938,0.0,,,,t4
2025-04-30 23:30:00,664.9125,349.7812,121.4,47.1875,312.625,35.2188,326.8438,1.8344,2.3719,2.8438,2.7625,-1.4147,-4.7445,14.9461,14.8242,13.0077,4.3694,4.4674,1.9121,29.9562,3.086,289.86,1.0,0.0,44.1562,36.5875,0.0,,,,t4
2025-05-01 00:00:00,665.2312,350.3125,121.15,47.4125,312.875,35.525,326.8438,1.9109,2.4953,2.6422,2.7734,-1.43,-4.715,14.9282,14.7722,12.8682,4.3607,4.4635,1.9184,28.8875,2.938,288.94,1.0,0.0,48.3125,36.65,0.0,,,,t4
2025-05-01 00:00:00,665.2312,350.3125,121.15,47.4125,312.875,35.525,326.8438,1.9109,2.4953,2.6422,2.7734,-1.43,-4.715,14.9282,14.7722,12.8682,4.3607,4.4635,1.9184,28.8875,2.938,288.94,1.0,0.0,48.3125,36.65,0.0,,,,t5
2025-05-01 01:00:00,665.125,350.0312,121.9,47.9437,313.025,35.75,326.9375,1.8016,2.6094,3.05,2.9125,-1.3797,-4.663,14.9299,14.8291,12.9506,4.3742,4.4679,1.9526,28.2875,0.887,284.84,1.0,0.0,47.6312,36.7687,0.0,,,,t5
2025-05-01 02:00:00,666.0813,351.6562,121.975,47.8125,313.175,35.6812,327.375,1.925,2.9031,3.0078,2.7422,-1.3954,-4.842,15.0972,14.964,13.0032,4.5541,4.6394,1.9981,29.1,0.828,290.04,1.0,1.0,47.8,37.0,0.0,,,,t5
2025-05-01 03:00:00,664.8063,351.2812,121.2875,47.3062,313.3,35.2437,327.2812,1.9172,2.5203,2.8656,2.6359,-1.3521,-4.6495,14.821,14.7089,12.8778,4.3296,4.4092,1.8823,28.5438,0.721,278.0,1.0,1.0,48.6187,37.2375,0.0,,,,t5
2025-05-01 04:00:00,665.2312,351.75,121.4125,47.7312,313.525,35.575,327.5625,1.8719,3.0234,3.1906,2.7703,-1.3075,-4.6905,15.0079,14.8876,12.9898,4.411,4.4985,1.9631,29.4625,3.012,285.7,1.0,0.0,49.5562,37.5438,0.0,,,,t5
2025-05-01 05:00:00,665.55,348.75,121.5375,47.7812,312.25,35.6375,325.9688,1.8406,2.4031,2.5922,2.6359,-1.3482,-4.5485,14.8779,14.7592,12.9136,4.278,4.3559,1.9106,28.9875,2.956,290.0,1.0,0.0,50.4,37.7437,0.0,,,,t5
2025-05-01 06:00:00,644.725,349.7812,121.275,48.0437,312.3,35.725,326.1562,2.2953,3.1656,3.2844,3.0453,-1.3057,-4.469,14.3904,14.2945,12.6985,4.2391,4.3288,1.9324,29.7687,0.85,279.94,1.0,0.0,43.6812,37.8937,0.0,,,,t5
2025-05-01 07:00:00,429.8875,322.9688,118.2,48.5187,296.925,36.95,304.4062,2.8609,4.1484,4.0109,3.7719,-0.9658,-2.9185,13.6868,13.5844,12.2754,2.3648,2.4011,1.0008,27.25,0.598,292.88,1.0,1.0,43.9437,38.1187,0.0,,,,t5
2025-05-01 08:00:00,265.625,297.0312,113.6125,49.8062,278.625,37.8812,281.1875,3.6625,5.7969,5.5828,4.7078,-0.6797,-1.8875,12.8076,12.7459,11.8036,1.6906,1.7099,0.9231,29.4437,2.623,277.44,1.0,1.0,45.7937,38.1562,35.9188,,,,t5
2025-05-01 09:00:00,265.4125,292.4375,113.3375,49.9,276.25,37.9125,277.0,3.8391,5.8812,5.8031,4.7734,-0.7086,-1.982,12.8287,12.6857,11.7025,1.6924,1.7138,0.961,30.5625,3.43,271.34,1.0,0.0,47.3687,38.2188,50.925,,,,t5
2025-05-01 10:00:00,259.8875,290.6875,113.7125,50.7625,275.625,38.825,275.9375,3.55,5.4391,5.6219,5.1297,-0.6832,-1.8345,12.8515,12.7962,11.8644,1.6416,1.6631,0.9979,28.8563,0.703,268.14,1.0,0.0,46.4937,38.175,50.9375,,,,t5
2025-05-01 11:00:00,265.0938,288.2812,116.5,46.725,276.625,35.0562,273.5938,3.6437,5.4344,6.0031,5.3453,-0.7081,-1.998,12.9799,12.9165,11.842,1.6364,1.6622,0.9833,29.8937,0.561,250.78,1.0,0.0,41.825,38.0312,65.9688,,,,t5
2025-05-01 12:00:00,265.2,289.1562,117.9125,46.3187,277.125,34.2625,273.0938,3.6984,5.7484,5.8031,5.2359,-0.7125,-2.07,12.8141,12.767,11.8156,1.6495,1.6714,0.9618,28.9875,0.632,247.3,1.0,1.0,45.9375,37.6688,64.3937,,,,t5
2025-05-01 13:00:00,265.2,290.875,118.7625,46.2188,277.975,34.4437,273.9375,3.6531,5.6328,5.3906,4.6094,-0.6316,-2.167,13.027,12.9571,11.8897,1.8245,1.8455,1.0876,29.8625,18.166,259.78,1.0,1.0,46.2687,37.3375,60.075,,,,t5
2025-05-01 14:00:00,265.625,292.0312,115.9625,47.1875,277.75,35.275,275.2188,3.725,5.5109,5.7609,5.1359,-0.6534,-1.9345,12.7491,12.6792,11.7105,1.7479,1.7667,1.0338,28.9,3.1,255.44,1.0,0.0,47.1125,37.1125,60.5,,,,t5
2025-05-01 15:00:00,266.1562,292.25,117.4,47.45,279.025,35.425,275.7188,3.4766,5.5125,5.7469,5.6234,-0.7178,-1.9275,12.8239,12.7735,11.8168,1.6561,1.6757,0.98,30.575,0.717,250.64,1.0,0.0,47.225,36.825,60.3375,,,,t5
2025-05-01 16:00:00,263.8187,295.75,117.25,47.175,280.5,35.2125,278.1562,3.6687,5.7641,5.9406,5.1641,-0.7654,-2.0425,12.7085,12.6272,11.6797,1.6346,1.6534,0.9306,29.4,0.748,247.3,1.0,1.0,46.8687,36.6812,58.6562,,,,t5
2025-05-01 17:00:00,265.0938,294.3125,116.6125,47.1625,279.55,35.3,278.1875,3.6156,5.7,5.7516,5.0844,-0.6898,-2.003,12.8352,12.7654,11.8213,1.7042,1.7234,0.992,29.8563,0.684,257.16,1.0,1.0,47.0562,36.4,57.0812,,,,t5
2025-05-01 18:00:00,263.6062,292.7188,117.225,47.0375,279.0,35.4188,277.0312,3.6422,5.7484,5.975,4.9937,-0.6477,-1.995,12.8417,12.7751,11.7081,1.7326,1.7523,1.0181,29.3625,0.804,256.08,1.0,1.0,47.4062,36.3563,55.3187,,,,t5
2025-05-01 19:00:00,264.775,294.7812,116.7,46.55,280.525,35.3875,278.2812,3.7078,5.6187,5.6594,4.9328,-0.6779,-1.932,12.8239,12.7605,11.8035,1.6915,1.7068,1.0382,29.4,2.998,258.88,1.0,0.0,47.725,36.225,60.1062,,,,t5
2025-05-01 20:00:00,262.9688,295.4062,117.35,46.0125,281.125,35.05,278.625,3.6547,5.3937,5.575,4.7109,-0.6027,-1.817,12.9132,12.8125,11.8789,1.6841,1.7024,1.0675,31.05,0.747,248.18,1.0,0.0,48.1875,36.0812,61.2,,,,t5
2025-05-01 21:00:00,349.5625,296.0312,116.975,45.9688,280.075,34.6625,280.6562,3.2266,5.1687,5.1031,4.5125,-0.9899,-3.0565,13.9841,13.8931,12.4062,2.7507,2.7879,1.3114,28.4312,0.717,250.42,1.0,1.0,48.7625,35.875,34.5438,,,,t5
2025-05-01 22:00:00,665.0188,351.2812,116.875,45.5375,309.75,33.9813,325.8125,1.7297,2.7234,3.0234,2.6422,-1.248,-4.657,14.9981,14.8909,12.9553,4.3821,4.4626,1.9442,31.3312,0.608,278.36,1.0,1.0,49.2625,35.6875,0.0,,,,t5
2025-05-01 23:00:00,664.9125,349.8438,120.5875,45.7937,312.275,34.3062,327.4375,1.8562,2.6766,2.8328,2.6484,-1.3482,-4.729,14.9705,14.8519,12.7917,4.2789,4.362,1.8366,30.025,0.815,281.52,1.0,1.0,42.0687,35.4625,0.0,,,,t5
2025-05-02 00:00:00,663.6375,350.0312,120.775,46.2,313.625,34.6312,327.5625,1.7891,2.45,2.8203,2.7156,-1.416,-4.775,14.7722,14.7008,12.9156,4.3222,4.4022,1.8163,28.3,5.764,288.38,1.0,1.0,49.325,35.4688,0.0,,,,t5
2025-05-02 01:00:00,664.9125,350.1875,120.8875,46.5125,313.625,34.5,327.6562,1.7531,2.4187,2.8641,2.6719,-1.3548,-4.829,15.055,14.9478,13.0202,4.4285,4.5077,1.9239,29.8625,5.628,288.44,1.0,1.0,48.0312,35.4562,0.0,,,,t5
2025-05-02 02:00:00,665.3375,350.3438,120.575,46.5375,313.475,34.5687,327.5938,1.7687,2.6969,2.8703,2.5172,-1.3806,-4.766,14.8795,14.8112,12.8648,4.3161,4.397,1.8196,28.3563,0.642,273.98,1.0,1.0,46.9562,35.65,0.0,,,,t5
2025-05-02 03:00:00,664.1687,351.4375,121.675,47.2375,314.275,35.1937,328.3125,1.7438,2.4984,2.9625,2.8359,-1.3723,-4.897,14.9526,14.8405,12.9903,4.5847,4.6704,1.9902,29.3687,9.352,290.2,1.0,1.0,46.3438,35.8,0.0,,,,t5
2025-05-02 04:00:00,664.4875,350.875,121.0875,46.8,313.725,34.8687,327.9688,1.9906,2.5984,2.8266,2.8281,-1.4037,-4.852,14.7852,14.6764,12.8709,4.4491,4.5388,1.909,30.3438,2.999,286.56,1.0,0.0,46.2875,36.025,0.0,,,,t5
2025-05-02 05:00:00,664.1687,348.8438,120.9,46.7188,313.4,34.7562,327.5,1.8828,2.4312,2.5953,2.7203,-1.3386,-4.662,14.9299,14.8291,12.95,4.4001,4.4841,1.9351,29.5187,11.798,292.1,1.0,0.0,46.825,36.15,0.0,,,,t5
2025-05-02 06:00:00,664.1687,352.125,120.925,46.6812,314.475,34.7938,328.8438,2.0562,2.8109,3.0031,2.225,-1.3683,-4.631,14.8746,14.7674,12.8976,4.2019,4.2811,1.8117,29.7687,0.637,280.58,1.0,0.0,48.2875,36.425,0.0,,,,t5
2025-05-02 07:00:00,665.975,351.2188,121.675,47.9812,313.625,35.7375,328.2188,1.8047,2.4719,2.6094,2.6234,-1.3828,-4.649,14.8307,14.7446,12.8501,4.2443,4.3266,1.7393,29.45,0.604,284.14,1.0,1.0,49.25,36.4875,0.0,,,,t5
2025-05-02 08:00:00,664.275,351.9062,121.5625,48.925,313.15,36.4813,327.875,1.7203,2.6078,2.7812,2.8797,-1.3434,-4.7425,15.4937,15.3897,13.2935,4.3388,4.4268,1.8463,28.8875,0.43,275.68,1.0,1.0,50.5187,36.8062,0.0,,,,t5
2025-05-02 09:00:00,664.275,352.5938,121.8125,49.0,313.675,36.4437,328.7188,1.8703,2.6906,2.9172,2.9484,-1.4269,-4.8525,15.4889,15.3686,13.2678,4.3812,4.4714,1.8246,29.9375,3.209,287.9,1.0,0.0,43.6937,36.8062,0.0,,,,t5
2025-05-02 10:00:00,666.1875,350.625,121.35,49.8312,312.725,37.0375,327.7188,1.6859,2.4719,2.725,2.8937,-1.3928,-4.6945,15.627,15.523,13.4447,4.2749,4.3642,1.8327,28.4125,0.712,288.1,1.0,0.0,44.575,36.7812,0.0,,,,t5
2025-05-02 11:00:00,437.75,336.1562,121.3625,49.3687,310.575,37.0938,319.3125,2.8906,4.3719,4.9187,4.1375,-0.9054,-2.867,13.3228,13.2204,11.8401,2.5862,2.6124,1.2311,30.6562,0.719,294.26,1.0,0.0,42.575,36.6688,0.0,,,,t5
2025-05-02 12:00:00,269.6625,301.4375,121.425,48.85,286.225,37.4562,289.5625,3.9078,5.4562,5.2875,4.5219,-0.7217,-1.9535,12.8011,12.6955,11.6908,2.0187,2.0437,1.274,29.0187,0.78,268.6,1.0,1.0,48.975,36.5687,1.575,,,,t5
2025-05-02 13:00:00,269.025,290.625,112.1,48.8687,275.625,37.4188,279.375,3.9781,5.7453,5.5391,4.2156,-0.7204,-2.073,13.0676,12.9799,11.8254,1.9273,1.9557,1.1791,28.8625,0.86,258.42,1.0,1.0,49.6125,36.5125,22.4187,,,,t5
2025-05-02 14:00:00,269.5563,289.5312,114.0,49.075,275.525,37.5875,278.125,3.5875,5.4437,5.4812,4.825,-0.7392,-2.0615,13.0644,12.9669,11.6966,1.8306,1.8551,1.1292,28.9437,3.351,261.22,1.0,0.0,49.2937,36.4125,32.2687,,,,t5
2025-05-02 15:00:00,267.9625,289.8125,114.725,48.4625,276.675,37.5312,278.625,3.5297,5.3719,5.3859,4.5938,-0.6884,-1.9275,12.9831,12.9149,11.8224,1.7672,1.7982,1.1069,30.55,0.731,251.0,1.0,0.0,48.4187,36.1688,36.4188,,,,t5
2025-05-02 16:00:00,269.1312,289.5625,115.7875,48.0812,276.975,37.0625,278.6875,3.6109,5.3937,5.5703,4.5016,-0.6342,-2.036,13.118,13.0221,11.8916,1.9168,1.9418,1.1955,29.9813,0.728,241.1,1.0,1.0,46.4688,36.0125,33.7188,,,,t5
2025-05-02 17:00:00,268.3875,289.4062,115.7625,48.075,277.075,37.0062,278.9375,3.3359,5.8266,5.7844,4.4812,-0.7514,-2.2415,12.8482,12.7231,11.6254,1.8989,1.9225,1.1097,28.6937,0.72,235.42,1.0,1.0,44.7875,35.7,30.7125,,,,t5
2025-05-02 18:00:00,268.8125,290.3438,115.9875,47.9562,277.5,36.8375,279.8125,3.2641,5.4594,5.7328,4.7109,-0.7387,-2.36,13.1586,13.0562,11.8085,1.9951,2.0205,1.1692,29.9813,19.525,246.46,1.0,1.0,43.725,35.5,28.025,,,,t5
2025-05-02 19:00:00,643.6625,339.5625,112.3875,48.2437,297.075,35.8,314.3438,1.8625,2.9609,2.9859,2.7609,-1.5683,-5.0385,15.4775,15.3491,13.11,4.3515,4.4552,1.8132,29.375,4.774,287.46,1.0,0.0,43.4,35.3438,0.0,,,,t5
2025-05-02 20:00:00,664.9125,349.9688,121.4875,47.9937,311.425,35.85,327.0625,1.8094,2.0875,2.5594,2.9922,-1.4169,-4.84,15.2825,15.1655,13.1844,4.5064,4.5987,1.9701,28.075,3.701,291.88,1.0,0.0,44.1812,35.2938,0.0,,,,t5
2025-05-02 21:00:00,665.8688,347.5,121.7,48.0187,311.6,35.7313,326.0,1.8875,2.4547,2.5719,2.975,-1.395,-4.958,15.133,15.0209,13.1408,4.6626,4.7558,2.0884,29.4375,5.954,293.2,1.0,1.0,46.0312,35.3438,0.0,,,,t5
2025-05-02 22:00:00,665.55,344.875,120.6125,47.2188,309.85,35.4375,323.8125,1.8141,2.6781,2.8734,2.6172,-1.4523,-4.795,14.9412,14.8307,12.957,4.376,4.474,1.8622,29.375,5.574,293.0,1.0,1.0,47.6937,35.625,0.0,,,,t5
2025-05-02 23:00:00,664.7,345.7812,119.9875,47.05,309.5,35.35,323.6562,1.7781,2.5531,3.0891,2.7094,-1.3928,-4.7945,15.0241,14.9152,13.0219,4.4224,4.5186,1.9305,28.9625,0.429,277.46,1.0,1.0,49.3687,35.8563,0.0,,,,t5
2025-05-03 00:00:00,664.275,345.5938,119.9,46.7375,310.05,35.0062,324.2812,2.0203,2.9766,3.1328,3.1187,-1.4199,-4.7605,14.9006,14.769,12.883,4.4849,4.579,1.9554,29.3812,5.134,293.64,1.0,0.0,46.7437,36.0062,0.0,,,,t5
2025-05-03 01:00:00,665.2312,345.9062,119.8625,46.3562,310.125,34.8312,324.6875,1.8312,2.5234,2.8312,3.05,-1.3749,-4.722,14.8909,14.7869,13.0363,4.4893,4.5812,1.981,30.4813,0.606,281.56,1.0,0.0,42.2937,36.0687,0.0,,,,t5
2025-05-03 02:00:00,664.1687,345.8125,120.2625,46.6,310.15,34.9312,324.4062,2.0047,2.7344,2.9937,2.9469,-1.4204,-4.834,14.9607,14.8519,12.9772,4.4425,4.5388,1.9106,29.975,0.518,291.4,1.0,1.0,49.5437,36.1187,0.0,,,,t5
2025-05-03 03:00:00,665.125,345.4375,119.6625,46.775,309.575,34.6688,323.8438,1.8641,2.8109,2.8766,2.5734,-1.4571,-4.827,15.0063,14.9071,12.973,4.4609,4.5514,1.9119,29.0312,0.979,282.52,1.0,1.0,49.125,35.9562,0.0,,,,t5
2025-05-03 04:00:00,664.9125,346.1562,119.9875,46.7188,310.425,34.55,324.5938,1.7281,2.3953,2.7625,2.6734,-1.3889,-4.8085,15.0842,14.9786,13.0647,4.3896,4.4801,1.8909,29.75,2.513,292.94,1.0,0.0,48.95,36.1187,0.0,,,,t5
2025-05-03 05:00:00,663.3187,347.0312,119.7375,46.7062,310.6,34.8062,324.8438,1.975,2.8531,2.8875,2.5484,-1.3793,-4.684,15.0095,14.8779,12.9016,4.3729,4.4552,1.8909,28.2938,3.382,293.18,1.0,0.0,49.1625,36.3812,0.0,,,,t5
2025-05-03 06:00:00,665.6562,347.4688,120.225,46.575,310.875,34.7812,325.4375,1.8016,2.4359,2.875,2.6609,-1.4107,-4.735,15.0501,14.9429,13.0625,4.4031,4.4884,1.9036,30.3375,0.297,286.08,1.0,0.0,49.2062,36.5375,0.0,,,,t5
2025-05-03 07:00:00,663.5312,347.5312,120.0875,47.8375,310.675,35.6125,325.25,1.8734,2.9062,3.175,2.6906,-1.4011,-4.768,15.1558,15.0452,13.0589,4.3904,4.4823,1.8959,28.375,0.828,279.64,1.0,1.0,48.7188,36.6625,0.0,,,,t5
2025-05-03 08:00:00,662.8938,348.4062,120.3875,48.475,311.4,35.8625,325.7188,1.6766,2.7859,2.8328,2.3719,-1.3841,-4.663,15.0631,14.9412,13.0203,4.3292,4.4106,1.8237,29.3687,2.054,288.76,1.0,1.0,48.725,36.7562,0.0,,,,t5
2025-05-03 09:00:00,463.25,327.125,119.075,48.1875,303.325,36.05,311.9375,2.7109,3.9641,4.1328,3.6812,-0.8849,-2.9905,13.4397,13.3471,11.9703,2.7008,2.7327,1.2513,28.725,2.959,305.22,1.0,0.0,47.8062,36.875,0.0,,,,t5
2025-05-03 10:00:00,269.3438,295.75,123.8,48.1625,284.925,37.0187,286.0312,3.8922,5.6156,5.3766,4.8203,-0.6762,-1.803,12.8011,12.7118,11.7081,1.8494,1.8748,1.2171,29.3625,0.852,267.08,1.0,0.0,44.8438,36.8312,16.5562,,,,t5
2025-05-03 11:00:00,267.4313,287.3125,112.8375,49.0125,273.75,37.6688,276.7812,3.4437,5.1469,5.3891,4.7672,-0.6779,-1.9245,12.9132,12.8417,11.8099,1.8696,1.8962,1.1694,30.575,0.757,251.72,1.0,0.0,48.975,36.8812,24.175,,,,t5
2025-05-03 12:00:00,268.9187,288.3438,115.2125,49.5437,274.775,38.1937,277.2188,3.725,5.8969,5.7906,4.5797,-0.6915,-2.14,13.0936,13.04,11.88,2.115,2.1386,1.3517,29.4562,16.943,259.32,1.0,1.0,48.975,36.7188,28.4688,,,,t5
2025-05-03 13:00:00,270.2999,289.2812,114.075,49.6312,274.65,38.1625,277.5625,3.9437,5.5141,5.4531,4.4953,-0.7611,-2.2395,12.9782,12.8905,11.6704,2.1141,2.1382,1.2782,29.9875,0.818,243.58,1.0,1.0,48.5625,36.5062,27.3563,,,,t5
2025-05-03 14:00:00,268.8125,287.1562,113.6,49.725,274.05,38.3062,276.8438,3.4469,5.7734,5.8016,4.7281,-0.6911,-2.0355,13.0579,12.9718,11.817,1.8612,1.8914,1.1607,29.9875,3.059,248.38,1.0,0.0,48.0312,36.4937,28.0438,,,,t5
2025-05-03 15:00:00,269.1312,286.5938,114.15,49.325,274.725,38.2313,276.7188,3.3141,5.575,5.4922,4.3078,-0.6731,-1.8395,12.9994,12.9035,11.7375,1.7278,1.7545,1.1344,30.5562,0.718,237.5,1.0,0.0,47.4937,36.4625,33.6187,,,,t5
2025-05-03 16:00:00,427.6562,312.2812,109.6,48.9125,285.55,36.8062,294.7812,2.4937,3.5859,4.0484,3.7687,-0.9304,-2.9155,13.7079,13.6185,11.8977,2.5634,2.5897,1.1428,29.9437,0.864,286.36,1.0,1.0,47.0187,36.4375,0.0125,,,,t5
2025-05-03 17:00:00,659.4938,346.2812,119.6875,48.875,308.925,36.325,324.125,1.6406,2.9469,3.2406,2.3531,-1.4103,-4.779,15.2435,15.1021,12.9704,4.2251,4.3069,1.7981,28.325,10.941,283.6,1.0,1.0,46.4125,36.3563,0.0,,,,t5
2025-05-03 18:00:00,659.8125,343.125,119.7375,48.625,308.625,36.3438,322.5312,1.8984,2.6266,2.6297,2.6437,-1.4401,-4.6905,14.964,14.8697,12.892,4.2386,4.3121,1.7894,29.0187,5.004,280.28,1.0,1.0,46.4562,36.45,0.0,,,,t5
2025-05-03 19:00:00,660.1312,343.6562,119.775,48.375,308.725,36.7062,322.5938,1.8156,2.6516,2.7125,2.6937,-1.3806,-4.6295,14.9851,14.873,12.9427,4.1909,4.2649,1.8224,28.65,2.939,277.5,1.0,0.0,47.2375,36.6125,0.0,,,,t5
2025-05-03 20:00:00,659.6,346.4375,120.1375,47.8125,310.225,36.2,324.25,1.8656,2.7719,2.7891,2.4094,-1.3381,-4.5195,14.9023,14.7934,12.8564,4.2063,4.2841,1.8373,27.7687,0.919,274.24,1.0,0.0,47.9062,36.5812,0.0,,,,t5
2025-05-03 21:00:00,660.2375,346.8125,119.4,47.225,310.575,35.6688,324.4062,1.7141,2.6094,2.7312,2.6797,-1.3731,-4.5655,14.9705,14.873,12.9637,4.0842,4.1599,1.7189,28.85,0.966,259.54,1.0,1.0,48.45,36.6375,0.0,,,,t5
2025-05-03 22:00:00,665.0188,345.4375,119.6125,47.3187,309.775,35.6375,323.6875,1.8953,2.6031,2.8078,2.5266,-1.3456,-4.5965,15.172,15.0274,13.039,4.2461,4.3178,1.8355,29.3438,2.739,272.02,1.0,1.0,48.925,36.4188,0.0,,,,t5
2025-05-03 23:00:00,665.55,346.5625,119.2,46.8875,310.2,35.3563,324.375,1.8812,2.7812,2.8516,2.4016,-1.3867,-4.6235,15.0257,14.9315,12.9877,4.2137,4.2902,1.7872,28.8312,0.412,265.82,1.0,1.0,49.25,36.3625,0.0,,,,t5
2025-05-04 00:00:00,665.125,345.0312,119.2875,47.2,309.425,35.0625,323.4062,1.8578,2.4219,2.6219,2.8953,-1.3167,-4.58,15.2078,15.107,13.0824,4.2653,4.3441,1.8786,29.9312,2.952,281.7,1.0,0.0,49.6937,36.2313,0.0,,,,t5
2025-05-04 01:00:00,665.2312,344.7188,119.325,46.9,309.6,34.9375,323.2188,1.8375,2.7641,2.8562,2.7984,-1.353,-4.5445,14.8438,14.7414,12.8726,4.229,4.3042,1.8178,29.725,0.789,272.06,1.0,0.0,46.6187,36.2313,0.0,,,,t5
2025-05-04 02:00:00,664.1687,346.3438,119.05,46.7812,310.7,34.7812,324.2812,1.8828,2.5891,2.775,2.4297,-1.2563,-4.4815,14.821,14.7284,12.8859,4.1607,4.2329,1.804,29.5438,0.711,258.22,1.0,1.0,43.4688,36.425,0.0,,,,t5
2025-05-04 03:00:00,666.2937,347.0938,119.45,46.7,310.9,34.8438,324.6875,1.7766,2.4531,2.6594,2.6125,-1.4252,-4.7025,14.5545,14.4554,12.6488,4.3323,4.4167,1.8487,29.375,0.749,260.44,1.0,1.0,42.6375,36.6,0.0,,,,t5
2025-05-04 04:00:00,664.5938,347.5938,119.425,45.8562,311.525,34.2875,325.25,1.9094,2.4516,2.9781,2.8281,-1.3158,-4.681,14.6227,14.535,12.7988,4.3922,4.4709,1.9093,29.4688,3.006,268.52,1.0,0.0,50.05,36.6937,0.0,,,,t5
2025-05-04 05:00:00,664.275,347.7812,119.55,45.8625,311.7,34.3312,325.4688,1.8406,2.9734,3.0234,2.8234,-1.402,-4.573,14.4781,14.3757,12.5491,4.2268,4.2994,1.8178,29.6688,3.258,279.06,1.0,0.0,49.1562,36.6125,0.0,,,,t5
2025-05-04 06:00:00,664.3812,343.6875,119.5125,46.0687,310.525,34.3625,323.6875,1.7281,2.7188,3.0266,2.2031,-1.3998,-4.627,14.5399,14.4521,12.6636,4.1953,4.2684,1.8029,28.275,4.92,280.76,1.0,0.0,47.2937,36.625,0.0,,,,t5
2025-05-04 07:00:00,458.0437,327.8125,118.65,47.2875,306.825,35.525,314.25,2.5953,3.9391,4.3578,4.0062,-0.8346,-2.7685,13.2106,13.1001,11.8516,2.5363,2.5726,1.1996,28.3812,0.52,288.4,1.0,1.0,45.95,36.5938,0.0,,,,t5
2025-05-04 08:00:00,279.9688,300.25,122.7375,48.2687,286.725,37.0625,289.0,3.7406,5.2453,5.2719,4.8109,-0.7339,-1.9275,12.7459,12.6565,11.7726,1.9089,1.9391,1.1806,28.3438,0.867,263.36,1.0,1.0,44.7625,36.65,17.4625,,,,t5
2025-05-04 09:00:00,270.8312,289.9688,113.3625,48.3625,275.275,37.15,278.75,3.4828,5.1422,5.7453,5.1578,-0.6758,-1.995,12.9344,12.8385,11.889,2.1006,2.1229,1.3659,29.3687,3.088,259.72,1.0,0.0,49.75,36.6437,16.5437,,,,t5
2025-05-04 10:00:00,271.7875,288.1875,113.75,48.8812,275.0,37.7812,277.6875,3.6062,5.2047,5.5437,5.3422,-0.6946,-1.931,12.7524,12.6679,11.6976,2.0433,2.0669,1.3407,29.3875,0.853,254.72,1.0,0.0,44.1312,36.525,30.9813,,,,t5
2025-05-04 11:00:00,270.9375,287.8125,115.225,49.2687,274.575,37.9875,277.125,3.8156,5.5766,5.6875,5.3516,-0.6814,-2.091,13.0189,12.9279,11.8623,2.1167,2.1426,1.3357,28.9062,0.673,237.6,1.0,0.0,46.9625,36.3625,26.8062,,,,t5
2025-05-04 12:00:00,270.5125,288.2812,114.7375,49.8812,274.525,38.475,277.5312,3.7719,5.5391,5.4844,4.8797,-0.6311,-2.226,13.0774,12.9945,11.8174,2.2812,2.3057,1.4136,27.6937,0.835,230.16,1.0,1.0,47.2937,36.275,18.1375,,,,t5
2025-05-04 13:00:00,270.725,286.9688,114.225,49.7812,274.125,38.4375,277.125,3.6031,5.5828,5.4797,4.35,-0.6758,-2.396,13.0887,12.9994,11.8302,2.1719,2.1964,1.2119,29.4813,0.634,228.1,1.0,1.0,46.9937,36.1937,15.8187,,,,t5
2025-05-04 14:00:00,271.0437,286.7812,113.0375,49.3812,273.925,37.95,277.0312,3.7078,5.5547,5.2766,4.0125,-0.6429,-2.089,13.1781,13.0887,11.8855,2.0481,2.0774,1.2611,29.7375,3.132,236.22,1.0,0.0,46.1187,36.1437,20.275,,,,t5
2025-05-04 15:00:00,270.725,287.625,114.075,49.0938,275.775,37.825,278.25,3.3266,5.7969,5.7172,4.4187,-0.7685,-2.0455,12.9116,12.819,11.7759,1.8403,1.8678,1.1495,28.3187,0.771,228.34,1.0,0.0,44.9062,36.0875,30.725,,,,t5
2025-05-04 16:00:00,472.0687,310.8125,111.8,49.375,279.525,37.75,292.0312,2.6625,4.4453,4.6469,3.5391,-1.3005,-4.0645,14.4473,14.3433,12.3125,3.4244,3.4721,1.4761,28.8937,21.762,245.9,1.0,1.0,44.2188,36.2,0.0,,,,t5
2025-05-04 17:00:00,659.3875,350.0625,121.625,48.975,311.75,37.4312,326.9688,1.6328,2.3969,2.6781,2.6219,-1.3639,-4.833,15.0859,14.9396,12.8722,4.3821,4.4635,1.8596,29.8438,16.856,285.2,1.0,1.0,44.8875,36.1312,0.0,,,,t5
2025-05-04 18:00:00,660.9812,344.7188,121.725,48.5812,311.5,37.05,325.4375,1.7359,2.3203,2.5328,2.4797,-1.4068,-4.7905,14.977,14.8486,12.9037,4.3611,4.4451,1.8701,29.8937,11.016,284.14,1.0,1.0,45.9187,36.2,0.0062,,,,t5
2025-05-04 19:00:00,659.9187,342.6875,120.9125,48.6437,309.1,37.0438,323.0625,1.9719,2.5578,2.9328,2.6312,-1.4002,-4.711,14.9299,14.8259,12.8161,4.3073,4.3974,1.846,30.175,3.041,283.68,1.0,0.0,46.7375,36.15,0.0125,,,,t5
2025-05-04 20:00:00,660.6625,342.2188,120.175,48.1812,308.55,36.5812,322.375,1.7312,2.3062,2.6031,2.6422,-1.3136,-4.496,14.8177,14.704,12.8572,4.2539,4.327,1.85,30.375,0.802,271.08,1.0,0.0,47.4688,36.2062,0.0062,,,,t5
2025-05-04 21:00:00,660.45,343.7812,119.4875,48.075,309.25,36.0812,323.0312,1.7969,2.7219,2.8094,2.8609,-1.2952,-4.5595,14.7202,14.626,12.7886,4.2828,4.3493,1.8642,28.8438,0.976,259.96,1.0,1.0,48.3562,36.2062,0.0062,,,,t5
2025-05-04 22:00:00,661.6188,345.7188,119.8375,47.8687,310.575,35.8812,324.5,1.6562,2.4844,2.6734,2.4391,-1.4046,-4.6375,14.5041,14.3985,12.5938,4.1677,4.2399,1.7198,29.3,0.932,252.5,1.0,1.0,49.525,36.2562,0.0,,,,t5
2025-05-04 23:00:00,659.3875,347.2812,120.175,47.3312,311.85,35.5562,325.6562,1.7531,2.6516,2.9281,2.4375,-1.3233,-4.5785,14.5399,14.4554,12.7156,4.1179,4.1936,1.7272,28.3687,2.983,271.42,1.0,0.0,47.8875,36.5625,0.0,,,,t5
2025-05-05 00:00:00,659.9187,347.5938,120.6125,47.0875,312.35,35.5125,326.0,1.6328,2.4234,2.4781,2.6422,-1.3727,-4.5535,14.613,14.5009,12.6931,4.2067,4.2815,1.8095,29.9875,3.432,282.78,1.0,0.0,45.0687,36.6,0.0,,,,t5
