Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-05-05 01:00:00,660.45,345.8438,119.9125,46.8062,310.975,35.175,324.7188,1.7641,2.6766,2.7422,2.5031,-1.3784,-4.577,14.756,14.6569,12.834,4.1761,4.25,1.7673,28.8687,0.821,275.58,1.0,0.0,50.1,36.7062,0.0,,,,t5
2025-05-05 02:00:00,659.2812,349.0,120.225,46.85,312.25,35.05,326.2188,1.7891,2.675,2.8984,2.0844,-1.3333,-4.6045,14.7885,14.691,12.8226,4.2028,4.2806,1.8233,29.4188,3.703,280.04,1.0,1.0,49.2,36.7375,0.0,,,,t5
2025-05-05 03:00:00,660.875,348.2812,119.575,46.3,311.375,34.7938,325.75,1.7469,2.3844,2.5859,2.8328,-1.4182,-4.782,14.7235,14.6211,12.7167,4.362,4.4408,1.8163,27.75,0.894,268.4,1.0,1.0,47.5875,36.7125,0.0,,,,t5
2025-05-05 04:00:00,660.5563,348.2188,119.4125,46.5562,311.675,34.4937,326.1875,1.5922,2.4437,2.7687,2.7875,-1.3766,-4.723,14.8714,14.7674,12.9022,4.2277,4.2986,1.7568,27.7625,3.008,270.46,1.0,0.0,42.2937,36.7313,0.0,,,,t5
2025-05-05 05:00:00,660.5563,349.5625,119.6125,46.2875,312.5,34.4625,326.875,1.725,2.6187,2.7828,2.7281,-1.2694,-4.5165,14.8584,14.7625,12.8045,4.2395,4.3082,1.846,29.9437,2.962,276.34,1.0,0.0,49.9625,36.7,0.0,,,,t5
2025-05-05 06:00:00,661.6188,349.375,119.925,46.7125,312.775,34.5312,326.9688,1.8594,2.4219,2.5109,2.525,-1.4282,-4.745,14.7657,14.6682,12.8282,4.2719,4.3519,1.797,29.3625,6.191,278.18,1.0,0.0,49.625,36.975,0.0,,,,t5
2025-05-05 07:00:00,660.025,345.875,120.5625,47.8562,311.225,35.7562,325.0625,1.8266,2.4094,2.7344,2.7625,-1.3092,-4.702,14.8681,14.7706,12.8273,4.2863,4.3655,1.8257,29.925,5.049,281.32,1.0,1.0,49.3062,37.175,0.0,,,,t5
2025-05-05 08:00:00,660.7688,345.625,120.525,48.7875,310.175,36.35,323.9688,1.7641,2.4719,2.7891,2.7172,-1.3591,-4.6155,14.847,14.743,12.8386,4.2246,4.3025,1.7458,29.7938,0.853,276.54,1.0,1.0,48.4125,37.225,0.0,,,,t5
2025-05-05 09:00:00,661.725,345.8438,120.55,49.1562,310.275,36.4312,324.0938,1.7219,2.5484,2.8125,2.6406,-1.3403,-4.6735,14.9152,14.8226,12.8866,4.2456,4.3187,1.7828,28.7875,2.947,277.92,1.0,0.0,45.1625,37.125,0.0,,,,t5
2025-05-05 10:00:00,462.2937,328.6562,120.525,48.7812,304.825,36.6,313.2188,2.6594,4.1453,4.1391,3.7,-0.9759,-3.0585,13.3309,13.2399,11.7558,2.6641,2.7021,1.1843,29.4188,0.7,303.16,1.0,0.0,47.9688,36.9,0.0,,,,t5
2025-05-05 11:00:00,271.6813,298.0312,121.925,49.3312,284.7,38.1063,287.5625,3.6891,5.4516,5.1344,4.7703,-0.7742,-1.956,12.806,12.7183,11.7948,1.8595,1.8871,1.1613,29.475,0.822,262.2,1.0,0.0,47.975,36.7,1.9875,,,,t5
2025-05-05 12:00:00,269.025,289.8125,112.4125,49.1625,274.775,37.7375,278.8125,3.675,5.2812,5.5266,5.1312,-0.7173,-2.127,13.0026,12.9198,11.8629,2.1395,2.1666,1.3569,29.375,0.763,245.92,1.0,1.0,47.0375,36.5687,12.3125,,,,t5
2025-05-05 13:00:00,268.4938,289.0938,114.0375,49.2437,275.15,37.6562,278.25,3.7656,5.5156,5.7219,5.0719,-0.7348,-2.2715,12.8775,12.7784,11.6554,2.1723,2.1916,1.3333,29.375,0.845,241.28,1.0,1.0,45.2687,36.5312,23.825,,,,t5
2025-05-05 14:00:00,269.7687,288.6562,113.9,49.1875,274.875,37.6063,277.9375,3.7719,5.3875,5.4,5.1734,-0.7431,-2.1685,12.9344,12.8369,11.8057,2.1102,2.1338,1.3339,29.1375,3.287,247.18,1.0,0.0,43.7937,36.2625,25.3562,,,,t5
2025-05-05 15:00:00,424.7875,304.1875,111.875,49.325,281.75,37.2313,290.0938,2.9688,4.575,4.5875,4.0406,-1.1356,-3.401,13.9012,13.8167,11.9808,2.9086,2.9497,1.2443,29.3812,3.652,266.0,1.0,0.0,42.95,36.0625,0.0,,,,t5
2025-05-05 16:00:00,661.0875,345.9062,118.4375,49.825,307.2,37.5,322.75,1.875,2.2984,2.7172,2.5375,-1.3079,-4.7065,15.0501,14.9412,12.8997,4.4167,4.5016,1.9237,27.6937,10.234,280.0,1.0,1.0,43.2062,36.0438,0.0,,,,t5
2025-05-05 17:00:00,661.4062,344.7188,120.825,49.1375,308.8,37.075,323.625,1.8453,2.7406,2.7109,2.6469,-1.4265,-4.832,14.925,14.8031,12.7823,4.2662,4.3515,1.8134,28.2938,5.455,280.68,1.0,1.0,44.5125,36.05,0.0,,,,t5
2025-05-05 18:00:00,661.0875,346.0625,121.3625,48.8812,310.675,36.75,324.4375,1.8672,2.4469,2.5812,2.6781,-1.3561,-4.7375,14.7528,14.6585,12.7909,4.4364,4.5116,1.9051,29.8563,2.663,277.14,1.0,1.0,46.0125,36.3563,0.0,,,,t5
2025-05-05 19:00:00,661.8313,346.8125,121.3875,48.9437,311.3,36.975,325.0625,1.875,2.4484,2.5625,2.7031,-1.3845,-4.711,14.6439,14.5496,12.7365,4.2811,4.3637,1.7929,29.9375,2.946,278.16,1.0,0.0,47.1125,36.525,0.0,,,,t5
2025-05-05 20:00:00,661.4062,347.2812,121.1875,47.9562,312.25,36.425,326.0625,1.7203,2.5672,2.7734,2.5734,-1.2922,-4.623,14.7349,14.6114,12.7378,4.355,4.4298,1.9152,28.9125,5.535,276.46,1.0,0.0,48.3562,36.7437,0.0,,,,t5
2025-05-05 21:00:00,661.8313,345.0938,120.425,48.0437,310.8,36.125,324.4062,1.7469,2.4906,2.75,2.6047,-1.3228,-4.59,14.6325,14.5285,12.7005,4.2452,4.3191,1.8226,29.4,0.632,266.78,1.0,1.0,49.075,36.775,0.0,,,,t5
2025-05-05 22:00:00,661.4062,345.2188,120.375,47.6062,310.9,35.8062,324.5,1.8375,2.5,2.7531,2.4047,-1.297,-4.56,14.5707,14.4732,12.6184,4.2789,4.3563,1.8091,28.2875,0.632,266.76,1.0,1.0,44.2312,36.9312,0.0,,,,t5
2025-05-05 23:00:00,661.0875,344.1875,120.5125,47.15,310.55,35.5438,323.7812,1.7953,2.8281,2.8484,2.2875,-1.3434,-4.611,14.4862,14.3871,12.6103,4.2154,4.2911,1.7787,29.925,2.02,278.84,1.0,1.0,49.4312,37.0438,0.0,,,,t5
2025-05-06 00:00:00,661.725,344.5938,119.8875,46.75,310.275,35.4312,323.5625,1.7953,2.7016,2.9953,2.3328,-1.3499,-4.576,14.5529,14.4635,12.706,4.2509,4.3266,1.8366,28.6063,3.11,279.6,1.0,0.0,47.4,37.025,0.0,,,,t5
2025-05-06 01:00:00,661.5125,344.9062,120.025,47.2125,310.85,35.2625,324.1562,1.8,2.675,2.6344,2.5594,-1.3806,-4.5795,14.1905,14.0995,12.4216,4.2456,4.32,1.7918,29.375,0.781,267.04,1.0,0.0,49.9688,37.0062,0.0,,,,t5
2025-05-06 02:00:00,660.3438,347.0,120.9375,47.0437,312.45,35.1562,325.4688,1.6937,2.3547,2.6656,2.5297,-1.3499,-4.7315,14.4277,14.3368,12.5956,4.3406,4.4127,1.8651,29.4625,5.244,285.02,1.0,1.0,49.2562,37.1,0.0,,,,t5
2025-05-06 03:00:00,662.0437,347.7188,120.35,46.7875,311.975,34.9125,325.4062,1.7797,2.5891,2.8547,2.3516,-1.3127,-4.594,14.4342,14.3465,12.5935,4.3209,4.3952,1.8648,28.2938,0.932,272.36,1.0,1.0,49.1062,37.325,0.0,,,,t5
2025-05-06 04:00:00,662.3625,347.1562,120.4125,46.8125,311.5,35.0875,325.125,1.9562,2.6531,2.7969,2.525,-1.3499,-4.6795,14.2425,14.1482,12.5412,4.4666,4.5528,1.9294,30.5625,0.935,269.32,1.0,1.0,49.4437,37.5438,0.0,,,,t5
2025-05-06 05:00:00,661.0875,345.3125,120.225,46.6062,310.6,34.9437,323.9688,1.9047,2.8453,3.0547,2.6984,-1.332,-4.75,14.4521,14.3595,12.6274,4.3878,4.4701,1.9018,30.1,4.871,280.42,1.0,1.0,50.0312,37.7875,0.0,,,,t5
2025-05-06 06:00:00,662.0437,343.0625,118.675,46.4688,308.125,35.0187,322.2812,1.8797,2.7312,2.7641,2.5984,-1.4204,-4.742,14.6032,14.509,12.5902,4.3817,4.4657,1.8357,29.1375,0.512,271.74,1.0,1.0,50.0375,37.8687,0.0,,,,t5
2025-05-06 07:00:00,662.2562,346.1875,119.9625,48.0875,309.25,35.825,323.7188,1.8953,2.5953,2.6156,2.4406,-1.3329,-4.733,14.9217,14.8031,12.815,4.3576,4.4359,1.7795,29.925,0.056,280.44,1.0,1.0,48.9375,37.7687,0.0,,,,t5
2025-05-06 08:00:00,661.4062,345.9688,120.1875,48.825,309.725,36.5562,324.0,2.0031,2.6969,2.8406,2.6031,-1.3539,-4.86,15.1395,15.029,12.9776,4.4994,4.5834,1.8559,29.3687,0.234,264.96,1.0,1.0,47.75,37.675,0.0,,,,t5
2025-05-06 09:00:00,557.8125,343.5312,119.675,49.0437,310.45,36.625,322.9062,2.0391,2.9297,3.2125,2.5641,-1.0354,-3.428,13.1456,13.0741,11.8277,3.0985,3.1388,1.3066,28.7375,3.059,277.96,1.0,0.0,45.15,37.6688,0.0,,,,t5
2025-05-06 10:00:00,290.275,305.9688,118.125,49.0875,292.65,37.5938,295.5312,3.3516,4.9906,5.1844,4.5781,-0.6644,-1.778,12.728,12.6256,11.8722,1.4631,1.4933,0.9419,29.9688,0.765,297.14,1.0,0.0,48.9375,37.4625,41.1562,,,,t5
2025-05-06 11:00:00,270.2999,287.4375,113.05,49.75,273.525,38.5062,277.3438,3.4562,5.1672,5.2016,5.0031,-0.6495,-1.935,13.1294,13.0351,11.8216,1.9439,1.9706,1.2195,29.875,0.797,249.82,1.0,0.0,49.3187,37.25,13.5,,,,t5
2025-05-06 12:00:00,271.4688,285.6875,112.9,49.4688,273.025,38.1375,275.7812,3.4109,5.0797,5.4266,5.0094,-0.7803,-2.204,13.0432,12.9457,11.7869,1.8735,1.905,1.1073,28.9375,0.669,241.82,1.0,1.0,48.7312,37.2313,32.3937,,,,t5
2025-05-06 13:00:00,268.3875,285.2188,114.525,49.7625,273.0,38.3687,275.0,3.6828,5.6875,5.5078,4.1594,-0.6289,-2.2615,13.3374,13.2334,11.8955,2.1185,2.1395,1.3162,29.2062,0.691,234.58,1.0,1.0,46.8438,37.0438,30.8875,,,,t5
2025-05-06 14:00:00,269.5563,284.7188,113.1125,51.1875,271.875,39.7,275.0,3.4266,5.4937,5.3875,4.1109,-0.7742,-2.1315,13.0936,12.9864,11.6921,1.8464,1.8731,1.0959,29.4625,3.115,243.08,1.0,0.0,45.975,36.9,19.2812,,,,t5
2025-05-06 15:00:00,325.8688,288.1562,112.2375,51.05,272.55,40.15,277.875,3.3359,5.5031,5.5781,4.3281,-0.9111,-2.6485,13.6299,13.5194,11.824,2.3351,2.3701,1.2088,29.2562,2.234,233.78,1.0,0.0,46.1062,36.9562,11.7188,,,,t5
2025-05-06 16:00:00,659.6,342.875,117.3125,51.05,304.15,39.1,320.1875,1.7984,2.5406,2.6656,2.8375,-1.3924,-4.842,15.6936,15.5734,13.1179,4.3974,4.4849,1.8845,28.7125,3.778,282.02,1.0,1.0,47.1062,37.1312,0.0,,,,t5
2025-05-06 17:00:00,662.6813,343.5938,124.8,49.8,311.475,38.7375,325.5625,1.9281,2.6703,2.7937,2.9609,-1.4541,-5.005,14.7511,14.5935,12.2921,4.2732,4.3441,1.8255,28.9188,5.468,279.36,1.0,1.0,48.325,37.2625,0.0062,,,,t5
2025-05-06 18:00:00,661.9375,344.1562,125.6875,49.825,312.725,38.0875,326.0,2.0125,2.7172,2.9078,3.0359,-1.3819,-4.982,14.6455,14.4928,12.3211,4.3397,4.4254,1.8922,29.3125,5.412,281.88,1.0,1.0,49.4688,37.5125,0.0,,,,t5
2025-05-06 19:00:00,662.15,343.4688,125.2875,49.3438,312.925,37.8625,325.8438,1.8234,2.5187,2.7547,3.1125,-1.437,-4.8515,14.34,14.2116,12.1285,4.1612,4.236,1.7465,29.4562,2.931,276.12,1.0,0.0,45.5375,37.6875,0.0,,,,t5
2025-05-06 20:00:00,661.8313,344.5625,125.6375,49.2312,313.65,37.3812,326.5938,1.925,2.7047,2.8766,2.9469,-1.3871,-4.7845,14.3953,14.2669,12.203,4.0951,4.1664,1.7776,28.8687,0.754,269.76,1.0,0.0,43.475,37.85,0.0,,,,t5
2025-05-06 21:00:00,662.3625,343.5,125.1125,48.4312,312.975,37.2562,325.8125,1.9297,2.6656,2.8531,2.9984,-1.4234,-4.7995,14.3562,14.2262,12.071,4.0606,4.1323,1.7399,28.3187,0.84,267.6,1.0,1.0,44.1,38.0875,0.0,,,,t5
2025-05-06 22:00:00,662.0437,343.8125,124.8,48.4062,312.975,36.9562,325.9688,1.8062,2.4672,2.5203,2.8422,-1.4436,-4.861,14.5106,14.327,12.2268,4.0781,4.1546,1.7122,28.3125,0.868,261.56,1.0,1.0,44.0187,38.2875,0.0,,,,t5
2025-05-06 23:00:00,664.0625,343.7188,125.5375,48.0125,312.725,36.7437,325.6875,1.8578,2.7406,2.8156,2.9719,-1.4287,-4.905,14.4489,14.3156,12.1864,4.1039,4.1752,1.7117,29.4062,0.799,285.6,1.0,1.0,43.9187,38.5125,0.0,,,,t5
2025-05-07 00:00:00,662.15,343.125,124.9875,48.1937,312.85,36.7625,325.625,1.8031,2.3781,2.5844,2.8828,-1.3902,-4.7435,14.2994,14.1401,12.1094,4.068,4.1336,1.7454,29.3812,8.573,282.72,1.0,0.0,43.5062,38.5375,0.0,,,,t5
2025-05-07 01:00:00,662.3625,343.4375,124.925,47.9625,312.6,36.5187,325.4375,2.0594,2.8,2.8641,3.0328,-1.4353,-4.8155,14.2636,14.132,12.1696,4.0466,4.1196,1.7432,29.2875,0.799,274.18,1.0,0.0,43.9937,38.7062,0.0,,,,t5
2025-05-07 02:00:00,663.0,344.3438,124.95,47.8625,313.275,36.4688,326.0312,1.9156,2.6109,2.7437,2.9281,-1.3053,-4.681,14.223,14.0865,12.0296,4.1223,4.1844,1.7979,29.4,0.771,265.2,1.0,1.0,43.525,38.8312,0.0,,,,t5
2025-05-07 03:00:00,663.0,344.9375,125.0125,47.225,314.175,36.0687,327.0,1.9484,2.5625,2.7562,2.7734,-1.4077,-4.842,14.1547,14.0036,12.068,4.0448,4.1087,1.6754,28.3375,0.81,261.78,1.0,1.0,42.8438,38.775,0.0,,,,t5
2025-05-07 04:00:00,662.6813,345.1875,125.275,47.2125,314.7,35.8812,327.375,1.9437,2.6672,2.8219,2.9187,-1.3898,-4.8445,14.1157,13.9711,12.0134,4.1476,4.215,1.7622,28.325,3.453,270.4,1.0,0.0,42.9875,38.85,0.0,,,,t5
2025-05-07 05:00:00,662.6813,343.5625,125.775,47.0437,313.9,36.2812,326.375,1.8687,2.5703,2.8219,3.0609,-1.4353,-4.7765,14.0134,13.8915,12.0169,4.1266,4.1936,1.7533,29.4562,5.349,282.76,1.0,0.0,43.0062,39.0375,0.0,,,,t5
2025-05-07 06:00:00,662.575,344.1875,121.7375,48.2437,310.6,36.0062,324.125,1.9297,2.5641,2.7969,3.0125,-1.374,-4.642,14.7154,14.6097,12.7697,4.2609,4.3423,1.8618,28.8937,0.591,280.96,1.0,0.0,43.1437,39.125,0.0,,,,t5
2025-05-07 07:00:00,662.7875,343.6875,120.7,48.7875,309.025,36.5562,322.9688,1.85,2.7797,2.7297,2.7359,-1.3832,-4.6995,14.5626,14.4862,12.6262,4.3952,4.4854,1.8957,28.95,0.593,277.64,1.0,1.0,44.1187,39.1375,0.0,,,,t5
2025-05-07 08:00:00,664.9125,344.6875,120.85,49.4437,309.625,37.0438,323.5312,1.7922,2.4797,2.6734,2.6312,-1.339,-4.6675,14.6471,14.5594,12.8036,4.4036,4.4937,1.8885,28.3062,0.943,261.58,1.0,1.0,44.8625,39.2312,0.0,,,,t5
2025-05-07 09:00:00,662.2562,345.5625,121.3,50.0187,309.9,37.65,323.9688,1.7812,2.9641,3.0453,2.4937,-1.3898,-4.6935,14.782,14.6894,12.7154,4.3161,4.4014,1.8347,29.7625,3.066,279.44,1.0,0.0,43.225,38.9875,0.0,,,,t5
2025-05-07 10:00:00,468.35,327.9062,116.6875,50.3562,298.85,38.3187,309.0312,2.5594,3.7344,3.8656,3.8531,-0.9995,-3.117,13.4625,13.3813,11.8828,2.7874,2.8229,1.2445,29.95,0.877,294.42,1.0,0.0,49.35,38.925,0.0,,,,t5
2025-05-07 11:00:00,269.5563,300.375,118.225,50.55,283.15,39.2437,287.1562,3.8391,5.7609,5.5266,4.5,-0.6635,-1.835,12.8905,12.8125,11.8569,2.0336,2.0638,1.3444,28.875,0.765,271.86,1.0,0.0,43.525,38.5438,0.0062,,,,t5
2025-05-07 12:00:00,270.4062,294.875,111.3125,50.4125,277.9,39.1,282.2188,3.4078,5.6594,5.8344,4.6641,-0.7304,-1.85,12.8352,12.7556,11.7059,1.9019,1.9282,1.2403,29.525,0.788,259.4,1.0,1.0,47.5687,38.4562,18.6875,,,,t5
2025-05-07 13:00:00,269.5563,296.9688,112.025,50.2875,279.025,38.9437,283.2812,3.8516,5.4547,5.5078,5.0641,-0.688,-1.8725,13.0774,12.988,11.8424,2.1272,2.1526,1.4475,29.3937,0.763,259.0,1.0,1.0,48.1312,38.2,29.95,,,,t5
2025-05-07 14:00:00,519.8812,319.25,109.4375,49.775,286.0,38.3687,299.0,2.1484,3.9047,3.95,3.4266,-1.2581,-4.2685,15.2971,15.1882,12.68,3.9061,3.9691,1.7561,29.4562,19.986,289.16,1.0,0.0,47.8312,38.125,0.0,,,,t5
2025-05-07 15:00:00,662.15,356.0625,122.1875,50.3687,315.2,38.2625,331.8125,1.6672,2.725,2.7609,2.7422,-1.3381,-4.7005,15.4677,15.3361,12.9958,4.2999,4.3869,1.8679,27.8687,1.431,282.72,1.0,0.0,47.6562,37.9312,0.0,,,,t5
2025-05-07 16:00:00,663.6375,359.5625,123.2375,48.45,319.25,36.25,334.7812,1.5812,2.8203,2.7719,2.5922,-1.3604,-4.6455,15.2402,15.1362,12.9937,4.1402,4.2172,1.7979,29.45,0.808,287.9,1.0,1.0,48.3625,37.7938,0.0,,,,t5
2025-05-07 17:00:00,662.3625,358.25,123.35,48.225,319.85,35.6562,335.1562,1.6766,2.8359,3.0484,2.3391,-1.4282,-4.663,15.1086,14.99,12.8459,4.1848,4.2587,1.7555,28.3563,0.786,286.92,1.0,1.0,49.9937,37.7687,0.0,,,,t5
2025-05-07 18:00:00,662.575,358.3438,122.8625,48.3375,320.0,36.4688,335.3125,1.6828,2.7188,2.7703,2.5016,-1.3779,-4.606,15.2305,15.1281,12.9529,4.0724,4.1419,1.7478,30.1063,0.836,271.28,1.0,1.0,48.5062,37.9312,0.0,,,,t5
2025-05-07 19:00:00,662.0437,361.375,123.575,47.9875,322.225,36.0687,337.6875,1.5375,2.5391,2.7422,2.2266,-1.3451,-4.576,15.146,15.0257,12.8835,4.1087,4.1752,1.7804,29.1688,2.904,284.54,1.0,0.0,44.7312,37.9125,0.0,,,,t5
2025-05-07 20:00:00,662.2562,362.25,123.7125,48.0187,323.15,35.825,338.6875,1.4844,2.5047,2.8078,2.4672,-1.3766,-4.6315,15.3442,15.237,13.0886,4.1463,4.2154,1.7946,29.7437,0.83,277.26,1.0,0.0,50.1125,38.1125,0.0,,,,t5
2025-05-07 21:00:00,661.5125,361.4375,123.925,48.0938,323.1,35.8375,338.375,1.6016,2.6594,2.7094,2.2531,-1.3771,-4.585,15.2874,15.1655,13.0416,3.9967,4.0645,1.6957,28.3687,0.546,274.62,1.0,1.0,50.0938,38.2875,0.0,,,,t5
2025-05-07 22:00:00,662.15,357.4062,123.7875,48.25,321.25,35.7562,336.2188,1.4672,2.4437,2.6203,2.4969,-1.3604,-4.558,15.2175,15.1005,12.9502,4.0676,4.138,1.748,29.7375,0.915,278.16,1.0,1.0,47.5312,38.625,0.0,,,,t5
2025-05-07 23:00:00,661.5125,357.9375,122.9125,47.8312,320.35,35.7625,335.4375,1.6,2.6187,2.8359,2.5328,-1.3141,-4.4995,15.1899,15.0924,12.9885,4.0426,4.1236,1.7638,29.4688,5.92,276.76,1.0,1.0,43.9688,38.7125,0.0,,,,t5
2025-05-08 00:00:00,663.0,360.0938,122.975,47.4125,321.475,35.7625,336.75,1.4766,2.5891,2.6,2.5109,-1.3959,-4.5825,15.0095,14.9104,12.9491,4.1332,4.2111,1.7874,29.9375,3.099,280.96,1.0,1.0,44.9812,38.8687,0.0,,,,t5
2025-05-08 01:00:00,661.3,360.4062,123.1125,47.3125,322.675,35.5062,337.8125,1.6406,2.8844,3.0938,2.8,-1.339,-4.56,15.0501,14.9429,12.9145,4.1844,4.2574,1.8876,29.9437,2.856,281.04,1.0,0.0,44.325,38.8563,0.0,,,,t5
2025-05-08 02:00:00,663.0,364.1875,124.8125,47.25,325.25,35.1937,340.4062,1.5672,2.5578,2.8125,2.4875,-1.3898,-4.5835,14.8551,14.7332,12.7353,4.1616,4.2356,1.8189,29.9437,0.799,286.04,1.0,0.0,44.6875,38.8438,0.0,,,,t5
2025-05-08 03:00:00,628.7875,357.3125,122.0,47.0375,321.0,34.9688,335.4375,1.6031,2.8281,2.9437,2.5156,-1.2769,-4.3165,14.7657,14.665,12.6706,3.8913,3.9499,1.7303,28.7188,5.112,278.54,1.0,1.0,45.225,38.875,0.0,,,,t5
2025-05-08 04:00:00,659.9187,360.6562,123.1375,47.0437,322.85,35.2188,338.0312,1.5453,2.6656,2.7781,2.6594,-1.4309,-4.6735,15.0826,14.9802,12.8526,4.1437,4.2159,1.8237,29.3937,20.403,282.26,1.0,0.0,46.2875,38.9375,0.0,,,,t5
2025-05-08 05:00:00,660.45,361.0312,123.825,46.9187,323.65,34.9437,338.625,1.5844,2.7312,2.8641,2.525,-1.3788,-4.5935,15.0452,14.951,12.9573,4.1467,4.2224,1.8224,29.8187,7.769,283.98,1.0,0.0,45.975,38.9062,0.0,,,,t5
2025-05-08 06:00:00,660.1312,356.9375,122.2125,47.3375,321.1,34.8625,336.1875,1.5812,2.6375,2.7422,2.7094,-1.346,-4.547,15.4093,15.3118,13.1692,4.1174,4.1909,1.8587,28.85,0.822,273.82,1.0,0.0,46.6062,38.8687,0.0,,,,t5
2025-05-08 07:00:00,511.5938,344.25,116.9625,48.0562,311.0,35.975,323.9062,2.1687,3.7047,3.6406,3.0344,-0.9671,-3.2085,14.1353,14.0475,12.1278,2.7647,2.8058,1.2228,29.85,0.698,274.18,1.0,1.0,48.625,39.0375,0.0,,,,t5
2025-05-08 08:00:00,663.425,361.9688,124.125,49.1562,323.1,36.5687,339.5,1.5359,2.6687,2.4562,2.5938,-1.3679,-4.635,15.3686,15.2451,13.1086,4.1743,4.2531,1.7671,29.1375,0.667,260.26,1.0,1.0,48.9375,39.1562,0.0,,,,t5
2025-05-08 09:00:00,425.2125,336.7188,117.6375,49.05,307.275,36.9375,317.2812,2.6672,4.4891,4.7266,4.0187,-0.8302,-2.704,13.4544,13.3552,11.9036,2.4742,2.5136,1.241,31.1187,2.842,306.22,1.0,0.0,47.375,39.0437,0.0,,,,t5
2025-05-08 10:00:00,280.7125,312.6875,116.8125,49.7812,291.525,38.4437,295.9688,3.6687,5.3656,5.7203,4.7875,-0.7243,-1.8485,12.9246,12.8466,11.6998,1.9291,1.9553,1.2591,29.5187,0.776,285.0,1.0,0.0,49.475,38.775,0.0125,,,,t5
2025-05-08 11:00:00,267.4313,308.875,112.7375,50.225,287.175,38.95,292.4688,3.6937,5.6062,5.7937,5.1297,-0.7527,-1.851,12.9474,12.8775,11.7782,1.9186,1.9418,1.2768,28.3375,0.856,283.88,1.0,0.0,49.5938,38.5375,5.0375,,,,t5
2025-05-08 12:00:00,267.8562,314.4688,113.4875,50.3438,290.075,38.9562,295.2812,3.8094,5.5516,5.6047,4.8109,-0.6841,-1.8025,13.0107,12.923,11.8785,2.0717,2.0957,1.4015,29.9062,0.797,276.4,1.0,1.0,49.2937,38.3375,4.65,,,,t5
2025-05-08 13:00:00,268.6,313.5,113.6875,49.9812,290.25,38.4375,295.4062,3.5906,5.6672,5.4766,4.1187,-0.6688,-1.7425,12.884,12.7849,11.7339,1.8871,1.9133,1.2587,30.4813,0.781,267.78,1.0,1.0,47.9812,38.1375,8.2812,,,,t5
2025-05-08 14:00:00,267.6437,312.9688,113.9125,51.2375,289.7,39.5562,295.2188,3.4844,5.1453,5.2422,4.7797,-0.7558,-1.8565,12.9734,12.8661,11.8018,1.8451,1.8713,1.225,29.4625,3.167,284.1,1.0,0.0,46.4812,38.0438,0.7625,,,,t5
2025-05-08 15:00:00,577.8938,337.0625,115.8125,51.175,299.7,39.5875,315.0625,1.9266,2.9281,3.1016,3.1078,-1.3841,-4.5925,15.5994,15.4872,12.916,4.2819,4.3686,1.9736,29.9688,5.832,255.48,1.0,0.0,46.5312,37.9188,0.0125,,,,t5
2025-05-08 16:00:00,660.45,369.7188,128.5375,51.5312,328.225,39.8687,344.375,1.5594,2.7125,2.85,2.4969,-1.3408,-4.5115,15.0176,14.8827,12.8515,4.1349,4.2141,1.8725,30.4875,5.834,276.48,1.0,1.0,47.525,37.9875,0.0125,,,,t5
2025-05-08 17:00:00,659.8125,366.0938,129.3625,52.1125,329.15,40.3562,343.2812,1.4484,2.4781,2.6844,2.4625,-1.3412,-4.3705,14.6959,14.5919,12.7793,3.9713,4.0417,1.7671,29.5062,3.859,273.64,1.0,1.0,48.725,38.0562,0.0125,,,,t5
2025-05-08 18:00:00,660.3438,362.625,126.7125,51.4562,325.05,39.0312,339.4062,1.5187,2.4172,2.5984,2.3828,-1.3145,-4.373,14.7251,14.6244,12.7952,4.0151,4.0859,1.7938,30.5812,0.71,275.2,1.0,1.0,43.9812,38.2812,0.0125,,,,t5
2025-05-08 19:00:00,659.175,365.5938,127.6875,50.7562,327.875,38.7125,342.3125,1.5953,2.6422,2.6187,2.4016,-1.3692,-4.414,14.8519,14.7397,12.9194,3.9411,4.0138,1.7524,31.225,2.937,281.66,1.0,0.0,50.1687,38.4312,0.0125,,,,t5
2025-05-08 20:00:00,660.9812,366.5625,127.6625,50.175,328.975,38.4312,343.3438,1.5547,2.7687,2.6203,2.2516,-1.43,-4.433,14.873,14.769,12.8449,3.8304,3.9009,1.664,29.425,0.7,271.64,1.0,0.0,50.2,38.6625,0.0125,,,,t5
2025-05-08 21:00:00,660.5563,369.5938,128.3375,49.7,330.9,38.025,345.9375,1.4328,2.2766,2.5359,2.4641,-1.3578,-4.404,15.12,15.0209,13.0618,3.9416,4.0098,1.7307,29.4562,0.886,276.46,1.0,1.0,49.9,38.7938,0.0062,,,,t5
2025-05-08 22:00:00,661.0875,369.5,127.925,49.475,330.975,37.6437,345.9688,1.5969,2.5672,2.7594,2.475,-1.2987,-4.3755,15.2045,15.1216,13.1504,4.0063,4.0711,1.8217,30.1937,0.89,262.26,1.0,1.0,48.9375,38.8438,0.0125,,,,t5
2025-05-08 23:00:00,660.2375,371.0625,128.5375,49.0875,332.5,36.925,347.25,1.4281,2.5594,2.6547,2.3625,-1.3014,-4.347,15.0257,14.9152,12.9401,3.8838,3.9551,1.7148,30.4875,0.78,281.58,1.0,1.0,47.7437,38.7188,0.0125,,,,t5
2025-05-09 00:00:00,662.3625,364.125,126.975,48.5938,328.15,37.0875,342.5938,1.5969,2.7016,2.9219,2.1937,-1.423,-4.455,15.2533,15.1395,13.0736,3.851,3.9241,1.6675,29.8937,2.913,283.86,1.0,0.0,47.225,38.8438,0.0062,,,,t5
2025-05-09 01:00:00,662.15,364.5938,125.725,48.575,327.025,36.6688,341.7812,1.4297,2.5766,2.5328,2.2984,-1.3666,-4.39,15.1086,14.9867,12.9688,3.9136,3.9849,1.7408,29.3062,2.116,281.72,1.0,0.0,45.8562,38.9062,0.0125,,,,t5
2025-05-09 02:00:00,661.6188,367.0312,126.4,48.85,329.2,36.4688,343.7188,1.3547,2.3469,2.4656,2.1125,-1.3084,-4.297,15.0907,14.9478,12.9911,3.8029,3.8685,1.6931,28.9062,0.778,270.22,1.0,1.0,45.8812,38.8687,0.0062,,,,t5
2025-05-09 03:00:00,662.15,366.9375,126.1875,48.2437,329.475,36.3125,344.1875,1.4016,2.525,2.6187,2.1219,-1.3307,-4.3445,15.1752,15.0534,13.062,3.8545,3.9232,1.7443,28.4688,0.718,266.2,1.0,1.0,48.3875,39.1,0.0062,,,,t5
2025-05-09 04:00:00,662.0437,368.7812,126.55,48.0687,329.775,36.0875,344.5312,0.9422,2.4422,2.7516,2.2391,-1.2856,-4.2495,14.8827,14.756,12.7809,3.8396,3.9061,1.7237,28.525,3.228,283.24,1.0,0.0,49.9812,39.3687,0.0125,,,,t5
2025-05-09 05:00:00,661.8313,367.4062,125.725,47.85,328.85,36.1937,343.4062,1.3562,2.4859,2.9672,2.4328,-1.3049,-4.31,14.977,14.8746,12.9679,3.9477,4.0089,1.7997,29.925,3.029,281.9,1.0,0.0,43.5062,39.5125,0.0062,,,,t5
2025-05-09 06:00:00,655.0312,360.75,125.625,47.7562,326.25,36.125,340.0,1.4984,2.5078,2.7422,2.3453,-1.4068,-4.304,14.8486,14.7446,12.7865,3.7512,3.8142,1.6408,29.4562,1.076,283.84,1.0,0.0,44.0125,39.4625,0.0125,,,,t5
2025-05-09 07:00:00,535.3938,353.25,124.175,48.6875,319.75,37.1437,331.4062,1.7156,2.8906,3.1797,2.7922,-1.0389,-3.32,14.0296,13.9354,12.2139,2.8727,2.9218,1.293,29.1625,0.733,293.24,1.0,1.0,43.6,39.3062,0.0125,,,,t5
2025-05-09 08:00:00,663.5312,361.5312,125.4625,50.0437,324.0,37.775,339.5,1.4469,2.4516,2.5969,2.3609,-1.3206,-4.3855,15.0907,14.9559,12.8842,3.9175,3.9853,1.7441,29.9188,0.881,270.74,1.0,1.0,44.9187,39.2625,0.0,,,,t5
2025-05-09 09:00:00,458.15,351.3125,124.4625,49.9937,324.2,37.9062,332.875,2.1922,3.9359,3.9312,3.3281,-1.0817,-2.8975,13.3114,13.2204,11.7995,2.3014,2.3394,1.0524,28.8812,8.701,292.72,1.0,0.0,47.3438,39.225,0.0125,,,,t5
2025-05-09 10:00:00,268.8125,311.0,124.025,50.4437,295.325,39.2812,298.4062,3.4203,4.9234,4.9578,4.4047,-0.7856,-1.9135,12.7703,12.6874,11.7321,1.9107,1.9391,1.2572,29.4062,16.551,286.6,1.0,0.0,46.0687,38.9312,0.0062,,,,t5
2025-05-09 11:00:00,268.3875,306.2188,111.9125,50.875,285.425,39.4875,290.7188,3.8344,5.5297,5.4328,4.8062,-0.7449,-1.8095,12.9181,12.8401,11.8171,1.8932,1.9234,1.2722,30.525,0.827,268.72,1.0,0.0,49.4062,38.7062,3.4625,,,,t5
2025-05-09 12:00:00,267.9625,305.5,112.45,50.5938,285.6,39.1687,290.6562,3.5219,5.1344,5.4234,4.8906,-0.6355,-1.69,13.0107,12.9295,11.8835,2.0152,2.0389,1.3974,29.4,0.851,267.4,1.0,1.0,49.7687,38.625,11.7687,,,,t5
2025-05-09 13:00:00,268.7062,306.1562,113.275,50.4,286.525,38.85,291.3438,3.5891,5.3516,5.5672,4.9281,-0.7234,-1.7875,12.793,12.7118,11.6885,1.9627,1.9881,1.3528,29.5,0.744,266.74,1.0,1.0,48.9375,38.3563,15.1312,,,,t5
2025-05-09 14:00:00,268.4938,306.8438,112.975,51.8937,286.3,40.425,291.9688,3.875,5.6359,5.4594,5.0016,-0.7099,-1.789,12.9896,12.8986,11.8315,1.9973,2.0222,1.3549,28.8937,3.2,283.56,1.0,0.0,47.8625,38.3,2.5312,,,,t5
2025-05-09 15:00:00,268.3875,309.8438,113.75,51.8375,288.25,40.8625,294.0,3.7031,5.3344,5.5344,4.9031,-0.7291,-1.8035,12.9132,12.8482,11.7287,2.0516,2.0839,1.4011,29.3812,0.807,289.46,1.0,0.0,48.1625,38.3062,0.0,,,,t5
2025-05-09 16:00:00,660.45,367.6875,123.25,51.7812,323.6,40.0812,340.9062,1.4344,2.5172,2.8078,2.5687,-1.3289,-4.3275,15.2906,15.1687,12.9759,3.9022,3.9783,1.7787,29.4625,3.175,245.98,1.0,1.0,49.15,38.4813,0.0125,,,,t5
2025-05-09 17:00:00,660.5563,368.6875,128.875,51.7312,329.3,40.1875,344.875,1.35,2.3125,2.5641,2.6609,-1.3696,-4.4385,14.9705,14.8567,12.8486,3.9599,4.0286,1.7948,28.525,6.202,273.66,1.0,1.0,44.6625,38.625,0.0062,,,,t5
2025-05-09 18:00:00,659.6,368.5938,128.6375,51.2687,329.975,38.8438,344.6875,1.4625,2.1703,2.4406,2.6391,-1.2922,-4.343,14.8681,14.7544,12.9612,4.0654,4.1406,1.8718,28.9125,5.828,284.06,1.0,1.0,49.425,38.6312,0.0125,,,,t5
2025-05-09 19:00:00,659.9187,367.6562,127.9375,51.0938,329.45,38.7188,344.0,1.4062,2.3687,2.9812,2.6469,-1.2673,-4.24,14.8958,14.7625,12.9176,3.9179,3.9897,1.8165,29.875,3.005,283.42,1.0,0.0,47.6625,38.7687,0.0125,,,,t5
2025-05-09 20:00:00,660.875,370.9375,128.8625,51.0437,331.6,38.5125,346.3438,1.1625,2.7094,3.0484,2.1031,-1.36,-4.322,14.6374,14.5171,12.7804,3.8987,3.9665,1.7653,28.8438,0.899,283.66,1.0,0.0,47.1687,38.9688,0.0062,,,,t5
2025-05-09 21:00:00,661.6188,369.4062,128.9375,51.25,331.75,38.8875,346.125,1.35,2.3594,2.3969,2.2437,-1.2506,-4.183,14.7901,14.6699,12.8602,3.8392,3.9035,1.7671,29.775,0.769,266.52,1.0,1.0,48.6375,39.2125,0.0125,,,,t5
2025-05-09 22:00:00,660.875,369.2812,128.7,49.8562,331.525,37.425,346.25,1.5141,2.6125,2.9187,2.7609,-1.3744,-4.388,14.6211,14.509,12.7728,4.0339,4.1056,1.8018,29.2812,0.995,276.62,1.0,1.0,49.5,39.3812,0.0062,,,,t5
2025-05-09 23:00:00,660.9812,367.8125,128.775,49.1187,330.825,37.325,345.375,1.5625,2.6719,2.9828,2.5547,-1.4278,-4.446,14.9152,14.8242,12.9181,3.9805,4.0466,1.7881,28.9562,1.881,285.4,1.0,1.0,43.6937,39.5312,0.0125,,,,t5
2025-05-10 00:00:00,660.5563,362.625,125.775,48.6187,327.25,36.975,341.625,1.5125,2.3312,2.6219,2.6594,-1.3447,-4.2975,15.0631,14.9461,12.9365,3.9241,3.998,1.8027,29.0812,3.173,280.16,1.0,0.0,44.6625,39.4437,0.0062,,,,t5
2025-05-10 01:00:00,661.725,364.625,125.2375,48.1375,327.35,36.5875,341.7812,1.4891,2.5875,2.5859,2.2969,-1.3648,-4.247,14.7414,14.6357,12.7982,3.8589,3.9297,1.7316,29.3062,0.389,280.84,1.0,0.0,42.825,39.2812,0.0125,,,,t5
2025-05-10 02:00:00,662.2562,363.3438,125.275,48.4125,327.575,36.3687,341.6875,1.5594,2.5687,2.5719,2.3094,-1.3132,-4.2425,14.7495,14.6536,12.8708,3.9547,4.0208,1.8296,29.9813,0.887,265.2,1.0,1.0,50.1375,39.0875,0.0125,,,,t5
2025-05-10 03:00:00,661.1937,365.4688,125.9625,48.9062,328.5,36.8062,343.0312,1.6875,2.4937,2.5984,2.4469,-1.3246,-4.233,14.8096,14.704,12.8148,3.9018,3.9787,1.776,29.4,0.904,278.54,1.0,1.0,50.4437,39.025,0.0125,,,,t5
2025-05-10 04:00:00,655.35,367.125,124.9125,48.6187,328.525,36.45,343.75,1.4328,2.3422,2.4453,2.5469,-1.2821,-4.1875,15.0144,14.9234,12.874,3.8479,3.9136,1.7509,30.275,6.521,276.54,1.0,0.0,43.825,39.1,0.0062,,,,t5
2025-05-10 05:00:00,655.0312,368.0312,125.375,48.2562,329.675,36.0687,344.75,1.3875,2.5141,2.6187,2.1656,-1.3044,-4.1855,15.3101,15.2045,13.1203,3.739,3.8011,1.7198,28.35,9.079,281.18,1.0,0.0,45.4187,39.1125,0.0125,,,,t5
2025-05-10 06:00:00,654.6062,365.8125,125.6375,48.4688,328.65,36.1812,343.0625,1.4078,2.3156,2.725,2.4391,-1.2882,-4.19,14.9445,14.8438,12.8797,3.7889,3.8471,1.7167,29.4,5.65,283.0,1.0,0.0,47.0125,39.2812,0.0125,,,,t5
2025-05-10 07:00:00,655.0312,356.75,124.2875,48.7,322.85,36.2188,337.0312,1.6016,2.5297,2.7781,2.1016,-1.3241,-4.211,14.9998,14.9006,12.8939,3.746,3.8121,1.6872,30.575,5.485,280.88,1.0,1.0,47.9062,39.2312,0.0125,,,,t5
2025-05-10 08:00:00,655.6687,360.625,124.8875,49.075,324.0,36.525,338.6875,1.4922,2.7234,2.9422,2.375,-1.3289,-4.233,14.9835,14.8892,12.8995,3.8641,3.9284,1.7522,29.9813,0.84,289.12,1.0,1.0,48.275,39.2312,0.0125,,,,t5
2025-05-10 09:00:00,654.925,361.1875,124.675,50.0812,324.725,37.3438,339.5938,1.4422,2.5047,2.8375,2.3391,-1.2865,-4.1515,15.1379,15.0241,13.0151,3.683,3.7517,1.6328,29.9625,3.248,277.3,1.0,0.0,46.8312,39.0875,0.0062,,,,t5
2025-05-10 10:00:00,654.1813,363.9688,125.05,49.9562,326.55,37.125,341.4375,1.4125,2.7031,2.7562,2.4484,-1.3618,-4.2135,15.2922,15.1736,13.1583,3.7954,3.8624,1.7117,30.5438,2.802,279.38,1.0,0.0,43.7937,38.9,0.0062,,,,t5
2025-05-10 11:00:00,466.4375,342.0938,118.5375,49.7,311.4,37.3563,322.7812,1.8828,3.9031,4.1484,3.3375,-1.0236,-2.8955,13.6559,13.5584,11.9702,2.3661,2.395,1.0498,28.7562,2.008,283.7,1.0,0.0,48.4125,38.6812,0.0125,,,,t5
2025-05-10 12:00:00,263.075,318.7812,125.5125,50.875,305.525,39.6875,308.0,2.9844,4.7359,4.8906,4.0656,-0.6609,-1.629,12.8336,12.7507,11.8447,1.3555,1.3822,0.9157,29.4125,8.927,269.04,1.0,1.0,49.4062,38.5812,6.075,,,,t5
2025-05-10 13:00:00,267.75,306.75,112.9875,50.8625,287.325,39.5625,292.75,3.7672,5.75,5.4516,4.8297,-0.7418,-1.78,12.897,12.8092,11.7276,1.7996,1.8271,1.2228,30.1625,0.792,268.44,1.0,1.0,42.8125,38.4188,0.0125,,,,t5
2025-05-10 14:00:00,268.6,308.4062,112.1125,51.0312,287.05,39.7062,292.9062,3.7172,5.3828,5.3344,4.7156,-0.7856,-1.8645,12.9279,12.8417,11.8181,1.9172,1.9365,1.2841,29.8375,2.96,286.54,1.0,0.0,47.8625,38.3438,7.2375,,,,t5
2025-05-10 15:00:00,420.5375,337.5,116.0625,50.45,305.575,38.875,315.8438,2.2625,4.1812,4.4219,3.5828,-0.8647,-2.56,13.456,13.3764,11.906,2.1697,2.2034,1.0579,29.9312,5.746,302.86,1.0,0.0,49.5,38.5062,0.0125,,,,t5
2025-05-10 16:00:00,663.1062,367.0938,126.275,50.2312,325.925,38.25,342.25,1.4891,2.3547,2.775,2.55,-1.4156,-4.419,15.2337,15.107,12.9395,3.9193,3.9949,1.7999,29.4,0.74,285.48,1.0,1.0,46.675,38.6688,0.0062,,,,t5
2025-05-10 17:00:00,596.7,371.3125,126.3625,49.8562,330.575,37.4625,345.2188,1.8359,3.0203,3.3266,2.9891,-1.2423,-3.6185,13.6981,13.625,12.1757,3.1497,3.1961,1.3893,28.9062,0.68,279.78,1.0,1.0,46.1875,38.9125,0.0,,,,t5
2025-05-10 18:00:00,420.2188,334.6562,121.35,48.7437,308.45,36.8687,317.3438,2.3844,4.1109,4.5125,3.7203,-0.8608,-2.557,13.4771,13.378,11.8459,2.2847,2.311,1.1287,29.425,0.791,293.76,1.0,1.0,48.7687,39.0187,0.0,,,,t5
2025-05-10 19:00:00,664.275,372.5625,126.0625,48.5875,328.85,36.1437,345.5625,1.4156,2.2188,2.825,2.575,-1.4379,-4.507,15.1866,15.0534,12.997,3.9556,4.0299,1.7999,30.5375,3.1,289.16,1.0,0.0,49.8687,39.0062,0.0,,,,t5
2025-05-10 20:00:00,657.1562,365.3125,123.35,48.425,322.0,35.7625,339.0625,1.5516,2.6891,2.9609,2.4484,-1.4379,-4.5535,15.3979,15.276,13.1171,4.1253,4.2137,1.8869,28.4688,0.932,280.88,1.0,0.0,46.9062,38.95,0.0,,,,t5
2025-05-10 21:00:00,663.3187,374.0625,126.9125,48.0,332.675,35.5187,348.8125,1.1937,2.45,2.7844,1.9516,-1.3079,-4.209,14.9981,14.886,12.9805,3.6966,3.7547,1.6704,29.9937,0.81,261.78,1.0,1.0,48.4,38.7812,0.0,,,,t5
2025-05-10 22:00:00,663.85,377.375,128.8,48.15,336.475,35.5875,351.7812,1.3328,2.4422,2.7516,2.2828,-1.3561,-4.2785,14.8632,14.7446,12.8892,3.8212,3.8803,1.7154,29.9688,0.868,272.68,1.0,1.0,49.1625,38.7313,0.0,,,,t5
2025-05-10 23:00:00,663.0,368.4688,126.5875,48.0687,331.15,35.5187,345.75,1.1547,2.1797,2.3844,2.1234,-1.3364,-4.184,14.9055,14.795,12.9457,3.6261,3.6957,1.6096,29.5375,0.984,269.82,1.0,1.0,44.3875,38.7188,0.0,,,,t5
2025-05-11 00:00:00,662.6813,371.2812,127.5875,48.3937,333.025,35.7437,347.5938,1.5453,2.3984,2.7875,2.2328,-1.283,-4.214,14.9526,14.8389,13.0115,3.8755,3.942,1.7983,29.8625,3.409,286.4,1.0,0.0,49.5812,38.7437,0.0,,,,t5
2025-05-11 01:00:00,663.7438,367.2188,126.3625,47.8687,330.1,35.5875,344.7812,1.325,2.5562,2.8891,2.4172,-1.3727,-4.28,14.9006,14.795,12.9095,3.8418,3.9057,1.757,28.9688,0.883,278.58,1.0,0.0,50.275,38.95,0.0,,,,t5
2025-05-11 02:00:00,506.4938,354.7812,124.1,47.6937,325.225,35.825,335.9375,1.8937,3.1937,3.5906,2.9141,-1.0699,-3.093,13.7469,13.6559,12.0973,2.4694,2.5096,1.1051,30.05,0.768,281.34,1.0,1.0,43.5938,39.1812,0.0,,,,t5
2025-05-11 03:00:00,464.1,339.4688,117.5375,47.9688,310.025,36.0375,320.5625,1.9875,3.8844,4.1594,3.3422,-0.9409,-2.786,13.521,13.4235,11.9405,2.3648,2.3994,1.1395,29.4625,0.881,299.06,1.0,1.0,46.0687,39.375,0.0,,,,t5
2025-05-11 04:00:00,322.4688,322.4062,120.3,47.7375,302.075,36.7,306.8438,3.0734,4.7719,5.2906,4.4891,-0.8271,-2.132,12.962,12.8759,11.7907,1.9387,1.9601,1.1819,29.9875,3.035,303.44,1.0,0.0,48.55,39.5812,15.0062,,,,t5
2025-05-11 05:00:00,660.9812,361.0312,120.6375,48.0187,320.75,35.8438,337.0938,1.6125,2.3156,2.5281,2.6344,-1.3294,-4.25,15.302,15.1769,13.0914,3.844,3.9101,1.7863,28.8062,2.904,289.0,1.0,0.0,49.5938,39.8,0.0,,,,t5
2025-05-11 06:00:00,661.1937,367.875,124.5875,48.0375,327.8,35.8687,344.125,1.5375,2.3359,2.6469,2.5797,-1.3036,-4.2455,14.9331,14.8031,12.8371,3.9035,3.9722,1.8357,30.7437,0.806,278.18,1.0,0.0,50.125,40.0312,0.0,,,,t5
2025-05-11 07:00:00,412.5687,339.0312,117.7875,48.0125,309.95,36.7062,319.875,2.4484,4.2516,4.5578,3.6078,-0.9028,-2.3815,13.079,12.975,11.8266,1.9006,1.9273,0.9677,29.4062,0.862,288.28,1.0,1.0,50.0,39.925,15.375,,,,t5
2025-05-11 08:00:00,267.8562,307.1562,113.675,48.8438,288.175,37.7938,293.1875,3.3875,5.2047,5.4422,4.8,-0.6438,-1.74,12.9701,12.8856,11.8485,1.8989,1.933,1.2589,29.4625,0.841,266.76,1.0,1.0,49.125,39.7875,9.65,,,,t5
2025-05-11 09:00:00,267.9625,305.5312,113.2375,49.2687,286.775,38.2,291.375,3.6281,5.3219,5.1312,4.6562,-0.7278,-1.77,12.9994,12.8986,11.7415,1.8735,1.9015,1.2932,29.9312,3.071,287.46,1.0,0.0,47.1375,39.4937,24.3125,,,,t5
2025-05-11 10:00:00,267.9625,306.4375,114.6375,49.5,288.0,38.1875,292.4062,3.8625,5.5469,5.2125,4.7891,-0.723,-1.7875,12.8856,12.8076,11.8056,1.8647,1.8923,1.2508,31.1312,0.881,289.94,1.0,0.0,49.4125,39.2125,24.725,,,,t5
2025-05-11 11:00:00,268.6,308.625,114.475,50.0812,289.15,38.8187,293.6875,3.6672,5.2766,5.3969,4.9656,-0.6841,-1.742,12.8921,12.806,11.8239,1.9151,1.9457,1.3344,29.475,0.825,270.86,1.0,0.0,49.6062,38.9375,19.5812,,,,t5
2025-05-11 12:00:00,267.8562,310.5,115.0375,49.95,290.375,38.6375,295.1875,3.6453,5.5203,5.7219,4.9266,-0.7309,-1.78,12.7865,12.6955,11.6669,1.8958,1.9282,1.2932,31.0438,0.865,285.6,1.0,1.0,49.2125,38.6812,12.325,,,,t5
2025-05-11 13:00:00,269.025,311.625,113.925,49.625,290.975,38.1312,296.0312,3.5406,5.3,5.5516,4.9625,-0.7191,-1.781,12.9246,12.832,11.775,1.9553,1.9741,1.3374,30.575,0.829,267.46,1.0,1.0,48.3375,38.4375,15.1,,,,t5
2025-05-11 14:00:00,268.0687,311.25,114.2625,49.9062,291.1,38.3,296.125,3.7922,5.4719,5.3344,4.9156,-0.7387,-1.8065,12.9961,12.8872,11.7704,1.9164,1.9422,1.3237,29.8687,3.097,279.94,1.0,0.0,47.1875,38.3187,15.2312,,,,t5
2025-05-11 15:00:00,268.0687,312.375,113.7625,50.0312,291.45,39.4375,296.8438,3.6797,5.3953,5.4078,5.1016,-0.7283,-1.7875,12.9409,12.8352,11.8446,1.9492,1.9767,1.335,29.4125,0.765,271.88,1.0,0.0,47.175,38.2188,4.8062,,,,t5
2025-05-11 16:00:00,266.9,312.6562,113.8125,49.1812,292.3,38.775,297.4688,3.4578,5.2172,5.3828,4.7203,-0.7239,-1.8025,12.9474,12.8905,11.8339,1.9313,1.9588,1.3132,29.925,0.8,260.28,1.0,1.0,48.0938,38.25,9.3625,,,,t5
2025-05-11 17:00:00,266.9,309.6562,114.425,49.3375,291.75,38.275,296.6562,3.7,5.1141,4.9672,4.8484,-0.6919,-1.7285,12.6874,12.5931,11.7167,1.8529,1.8857,1.2821,31.1688,0.735,276.54,1.0,1.0,49.3937,38.2188,3.9438,,,,t5
2025-05-11 18:00:00,267.325,312.0,114.2625,48.2437,292.975,37.0938,297.7188,3.4297,5.0766,5.1797,4.7312,-0.7558,-1.878,12.9051,12.819,11.7873,1.9111,1.94,1.3276,30.4937,18.111,275.98,1.0,1.0,47.3375,38.5187,16.1687,,,,t5
2025-05-11 19:00:00,663.5312,374.0312,125.275,48.2687,331.45,35.8125,348.1875,1.6234,2.3672,2.6844,2.65,-1.3578,-4.4975,15.1346,15.0176,12.9504,4.1572,4.2443,1.948,29.4,12.261,268.26,1.0,0.0,45.15,38.5125,0.0,,,,t5
2025-05-11 20:00:00,465.375,356.5,125.35,48.3187,325.675,36.2812,335.4688,2.2109,3.6234,3.6047,3.3391,-0.9409,-2.861,13.4251,13.3471,11.9273,2.4173,2.4558,1.1226,29.925,5.12,289.92,1.0,0.0,45.15,38.5438,0.0,,,,t5
2025-05-11 21:00:00,279.8624,322.2812,119.675,48.05,300.35,37.2062,305.1875,3.6422,5.4266,5.0672,4.3687,-0.7331,-1.9085,12.9132,12.8125,11.8708,2.0148,2.038,1.3681,30.5312,16.764,287.14,1.0,1.0,44.3687,38.6375,0.0062,,,,t5
2025-05-11 22:00:00,267.4313,318.5625,114.675,47.6125,294.05,37.3187,299.2188,3.7875,5.3656,5.5156,5.075,-0.7208,-1.753,12.7784,12.6874,11.6959,1.9404,1.9711,1.3606,31.2125,0.789,271.44,1.0,1.0,42.5375,38.6625,0.0,,,,t5
2025-05-11 23:00:00,270.0875,316.125,114.8625,47.7562,293.375,37.2375,298.4375,3.7812,5.3484,5.6422,5.1094,-0.7584,-1.8215,12.923,12.8385,11.8122,1.933,1.9606,1.3407,29.6437,0.731,266.36,1.0,1.0,50.2125,38.6375,14.55,,,,t5
2025-05-12 00:00:00,269.025,314.5625,115.325,47.325,293.325,37.0312,297.9375,3.6828,5.2531,5.4516,4.8625,-0.6793,-1.755,12.9181,12.8239,11.8956,1.9614,1.9877,1.391,29.7437,3.098,285.82,1.0,0.0,48.775,38.5438,18.5375,,,,t5
2025-05-12 01:00:00,335.8562,323.1562,114.0625,47.225,299.125,36.075,305.6562,2.9312,4.8672,5.0109,3.95,-0.7344,-2.042,12.9555,12.8547,11.7399,1.8464,1.8704,1.0762,29.925,0.751,258.58,1.0,0.0,46.275,38.4937,26.6125,,,,t5
2025-05-12 02:00:00,366.4562,331.3125,116.3,47.3687,305.8,36.025,313.4375,2.7016,4.5797,4.7906,3.9516,-0.9168,-2.316,13.0693,12.9685,11.7906,1.8175,1.8468,0.9437,27.8,0.902,250.58,1.0,1.0,43.525,38.5812,8.1187,,,,t5
2025-05-12 03:00:00,364.9688,331.75,115.0625,47.2,305.625,36.1437,313.9062,2.9766,4.6281,4.5516,3.7188,-0.814,-2.212,13.1294,13.04,11.7703,1.8884,1.9234,1.0139,29.95,1.191,260.34,1.0,1.0,49.5062,38.6437,3.0625,,,,t5
2025-05-12 04:00:00,365.8187,334.75,114.6875,47.6062,307.15,35.8062,315.9688,2.9312,4.7687,4.7922,3.6891,-0.7943,-2.233,13.1034,13.0091,11.7918,1.9942,2.0262,1.0784,28.75,3.12,303.38,1.0,0.0,46.6312,38.425,1.8312,,,,t5
2025-05-12 05:00:00,366.0312,331.5625,115.3125,47.175,306.675,35.4625,315.0,2.9562,4.8234,4.6547,3.7172,-0.8061,-2.296,13.0205,12.936,11.8615,1.9649,1.9969,1.0539,29.1437,7.516,313.54,1.0,0.0,48.9875,38.3812,2.8312,,,,t5
2025-05-12 06:00:00,662.2562,377.1875,125.125,46.0437,333.55,33.6312,350.6875,1.3516,2.5844,3.0781,2.1906,-1.3447,-4.408,15.1769,15.0518,12.9587,3.9429,4.0138,1.8084,29.9125,19.744,287.46,1.0,0.0,44.2437,38.25,0.0,,,,t5
2025-05-12 07:00:00,465.2687,345.4375,119.1125,45.3687,317.05,33.3625,328.0938,2.4078,3.9312,3.6484,3.0328,-0.9448,-2.798,13.651,13.5486,11.9823,2.3066,2.3412,1.076,30.3812,4.991,290.44,1.0,1.0,49.3187,38.2437,0.0,,,,t5
2025-05-12 08:00:00,661.3,357.3125,119.075,47.0062,315.85,34.4813,333.5312,1.7891,2.8141,2.9406,2.4,-1.465,-4.5675,15.601,15.4677,13.2547,3.9595,4.0444,1.7535,29.9813,0.659,287.72,1.0,1.0,46.8375,38.2,0.0,,,,t5
2025-05-12 09:00:00,463.25,349.9688,122.2875,47.5938,319.8,35.6063,329.7812,2.0812,3.9391,4.1453,3.0859,-0.9912,-2.877,13.4056,13.3228,11.8254,2.325,2.3604,1.0482,29.3625,2.98,297.5,1.0,0.0,42.7125,38.175,0.0,,,,t5
2025-05-12 10:00:00,316.625,314.7812,116.6125,48.975,295.0,37.3875,301.0625,3.1141,5.3359,5.3062,3.825,-0.8507,-2.03,12.9669,12.8694,11.7786,1.6806,1.7016,0.9503,29.8937,0.891,261.04,1.0,0.0,48.7312,38.0187,7.625,,,,t5
2025-05-12 11:00:00,316.8375,312.2812,113.65,49.3625,291.925,37.925,297.875,3.1687,4.9703,5.1672,3.7531,-0.7847,-1.984,13.0839,13.0059,11.8334,1.6508,1.6731,0.994,29.4188,0.877,252.78,1.0,0.0,49.9812,37.8563,19.9688,,,,t5
2025-05-12 12:00:00,317.6875,311.75,114.0625,49.4688,292.0,37.8687,297.7812,3.0828,4.9875,5.1047,4.0359,-0.7808,-1.973,12.9929,12.9198,11.7625,1.6915,1.7208,0.9894,29.75,0.758,250.06,1.0,1.0,46.6062,37.6812,24.3062,,,,t5
2025-05-12 13:00:00,316.4125,311.5625,114.2,49.4437,292.625,37.825,298.125,3.1125,5.4,5.4688,4.2328,-0.7462,-1.9525,13.0822,12.9896,11.7727,1.7033,1.7331,0.9837,29.4125,0.565,246.8,1.0,1.0,46.85,37.4312,27.4312,,,,t5
2025-05-12 14:00:00,469.9437,339.8125,113.75,49.2687,307.025,37.1063,318.7812,2.2812,4.0453,4.2406,3.3109,-0.9802,-2.8585,13.755,13.6705,11.9544,2.3884,2.4156,1.0837,31.375,3.043,290.22,1.0,0.0,45.7937,37.1187,0.0,,,,t5
2025-05-12 15:00:00,660.3438,362.0625,122.4375,48.8125,322.5,36.3312,338.875,1.4922,2.4359,2.4281,2.4281,-1.3644,-4.3515,15.5133,15.3832,13.1941,3.8545,3.9385,1.7336,30.5187,0.974,286.0,1.0,0.0,44.5938,36.7,0.0,,,,t5
2025-05-12 16:00:00,659.3875,362.9062,124.2,48.525,324.6,36.0062,340.5312,1.6234,2.6172,2.5984,2.6375,-1.3307,-4.3355,15.393,15.2581,13.1423,3.8926,3.9722,1.7892,30.5687,0.762,274.2,1.0,1.0,43.3438,36.5187,0.0,,,,t5
2025-05-12 17:00:00,658.9625,368.0938,125.6125,48.5187,328.85,35.9437,343.625,1.3266,2.3875,2.5453,2.2406,-1.374,-4.284,15.0095,14.9185,12.9564,3.8392,3.9158,1.7408,29.4062,0.708,278.12,1.0,1.0,42.55,36.1437,0.0,,,,t5
2025-05-12 18:00:00,660.025,368.8125,125.975,48.3187,329.85,35.7625,344.3125,1.4969,2.3156,2.4906,2.1578,-1.3425,-4.2555,14.938,14.8356,12.962,3.8217,3.8956,1.7334,29.625,0.88,261.2,1.0,1.0,42.075,35.825,0.0,,,,t5
2025-05-12 19:00:00,660.2375,366.8438,126.175,48.1937,329.0,35.7,342.8438,1.6703,2.5687,2.7937,2.2781,-1.3027,-4.231,14.8275,14.7267,12.8586,3.8453,3.9197,1.7688,29.8937,2.986,281.14,1.0,0.0,42.0625,35.6562,0.0,,,,t5
2025-05-12 20:00:00,660.1312,369.1875,126.1125,48.35,330.125,35.9188,344.4688,1.2844,2.575,2.5625,2.2953,-1.3526,-4.2425,14.8632,14.7787,12.8787,3.7683,3.8436,1.7108,29.25,0.881,270.4,1.0,0.0,42.4125,35.4813,0.0,,,,t5
2025-05-12 21:00:00,659.9187,366.25,126.9,48.2188,329.525,35.775,343.8438,1.4844,2.5281,2.575,2.5578,-1.3753,-4.3305,14.9802,14.8827,12.96,3.8667,3.9389,1.7496,28.65,9.127,280.72,1.0,1.0,43.9125,35.3875,0.0,,,,t5
2025-05-12 22:00:00,660.1312,367.0312,126.5625,47.8312,328.875,35.8563,343.4688,1.6344,2.4609,2.7047,2.5844,-1.3937,-4.416,14.7349,14.6423,12.7791,3.9521,4.026,1.8084,29.225,16.99,285.06,1.0,1.0,45.4812,35.5375,0.0,,,,t5
2025-05-12 23:00:00,659.7063,363.9062,124.8375,47.25,327.075,35.7125,341.5625,1.4359,2.5094,2.4859,2.4797,-1.388,-4.2605,14.6423,14.5496,12.7673,3.7849,3.8549,1.7062,29.4562,0.548,270.9,1.0,1.0,46.875,35.5625,0.0,,,,t5
2025-05-13 00:00:00,663.85,365.6875,124.9,47.0875,327.975,35.575,342.25,1.6969,2.7578,2.7937,2.4641,-1.3456,-4.2855,14.7056,14.6114,12.8305,3.984,4.0557,1.8574,29.0438,3.286,276.3,1.0,0.0,47.5938,35.4937,0.0,,,,t5
2025-05-13 01:00:00,664.4875,368.9688,125.1625,46.8,330.2,35.3062,345.125,1.4328,2.1328,2.4469,2.2219,-1.3438,-4.208,14.5756,14.4716,12.7278,3.823,3.8956,1.7395,29.85,0.695,278.14,1.0,0.0,48.0812,35.5062,0.0,,,,t5
2025-05-13 02:00:00,664.8063,368.7188,124.7125,46.7625,329.775,35.1937,345.0,1.7203,2.6375,2.8094,2.5156,-1.3548,-4.2725,14.9087,14.8129,12.8793,3.9079,3.9779,1.7948,28.3438,0.705,265.58,1.0,1.0,48.3687,35.4062,0.0,,,,t5
2025-05-13 03:00:00,664.0625,370.5625,125.75,46.7,331.3,35.0125,346.6875,1.525,2.4516,2.7734,2.2656,-1.3206,-4.2915,15.0891,14.9981,13.027,3.9455,4.0159,1.8456,29.3187,5.156,281.64,1.0,1.0,48.8812,35.2437,0.0,,,,t5
2025-05-13 04:00:00,664.1687,367.5938,125.4625,46.925,329.475,34.8563,344.5,1.5047,2.4312,2.5875,2.2188,-1.4103,-4.331,15.0127,14.8925,12.9453,3.8112,3.8816,1.7025,28.9562,2.891,282.12,1.0,0.0,49.7875,35.4375,0.0,,,,t5
2025-05-13 05:00:00,661.9375,363.5938,123.7875,46.4562,327.1,34.875,341.875,1.5016,2.2094,2.5469,2.4734,-1.2782,-4.206,15.003,14.9087,13.0704,3.8869,3.9564,1.8119,30.025,20.133,282.2,1.0,0.0,47.3875,35.4125,0.0,,,,t5
2025-05-13 06:00:00,663.9563,366.4375,124.3125,46.6187,328.225,34.95,343.0625,1.6516,2.6562,2.7547,2.2156,-1.3679,-4.2785,14.964,14.8519,12.9108,3.8628,3.9324,1.7677,29.425,0.614,270.82,1.0,0.0,49.5562,35.475,0.0,,,,t5
2025-05-13 07:00:00,459.85,346.1875,125.425,47.1375,319.975,36.0062,328.7188,2.0406,3.7703,4.025,3.2219,-0.9684,-2.7905,13.3341,13.2366,11.8982,2.2121,2.2467,1.0312,29.3625,0.646,287.28,1.0,1.0,44.6,35.4188,0.0,,,,t5
2025-05-13 08:00:00,661.0875,355.375,118.4375,48.3062,313.625,35.7812,331.0,1.7875,2.6953,2.8406,2.3766,-1.4593,-4.5015,15.2078,15.1038,13.0391,3.8239,3.8996,1.6702,28.3312,0.987,290.66,1.0,1.0,49.025,35.4125,0.0,,,,t5
2025-05-13 09:00:00,422.3438,331.2188,116.3125,46.4688,307.675,35.0,316.875,2.3391,4.0234,4.2812,3.5375,-0.9094,-2.5475,13.1651,13.0758,11.7025,1.9956,2.0306,0.9822,29.75,8.386,300.88,1.0,0.0,45.1875,35.525,3.3375,,,,t5
2025-05-13 10:00:00,364.9688,320.125,115.3,48.4,297.8,36.7125,305.5312,2.6172,4.5359,4.7188,3.7094,-0.8446,-2.2105,13.0936,12.9912,11.8074,1.7711,1.7952,0.8448,29.3563,1.092,303.38,1.0,0.0,49.8375,35.6437,10.0625,,,,t5
2025-05-13 11:00:00,366.0312,318.6875,113.4875,48.7312,295.85,36.8312,303.4062,2.7281,4.6578,4.7766,3.8406,-0.779,-2.165,13.2512,13.1489,11.8747,1.8017,1.8241,0.9266,29.475,0.833,285.1,1.0,0.0,47.4625,35.7375,13.6062,,,,t5
2025-05-13 12:00:00,268.2812,310.5625,120.5375,49.0625,292.925,37.8687,295.875,3.5172,5.3375,5.1531,4.5687,-0.6871,-1.702,12.8255,12.6695,11.6898,1.6967,1.7287,1.1412,29.9813,0.858,261.2,1.0,1.0,48.75,35.7375,10.3562,,,,t5
2025-05-13 13:00:00,267.9625,306.9688,113.7,49.1562,287.175,37.8312,291.75,3.6359,5.6812,5.8406,4.5625,-0.7444,-1.756,12.8889,12.8027,11.7981,1.6714,1.7016,1.1058,29.9813,0.822,261.76,1.0,1.0,48.9125,35.8,15.0562,,,,t5
2025-05-13 14:00:00,267.4313,313.375,115.6125,49.0812,291.625,37.7938,295.9062,3.3219,5.2969,5.4547,4.6937,-0.667,-1.7085,12.9149,12.8141,11.8289,1.7169,1.7427,1.1541,29.4062,3.185,291.84,1.0,0.0,48.4062,35.7687,11.45,,,,t5
2025-05-13 15:00:00,267.2188,308.6875,114.6125,48.9187,289.525,37.6125,294.0312,3.3328,5.4109,5.6516,4.4031,-0.7519,-1.7745,12.7134,12.6289,11.7729,1.6526,1.6854,1.0782,31.0562,0.873,278.32,1.0,0.0,47.3937,35.6875,10.6062,,,,t5
2025-05-13 16:00:00,622.4125,348.5938,115.875,48.5938,308.45,36.2188,324.9688,1.8547,2.6078,2.9219,2.6375,-1.3517,-4.2995,15.4076,15.276,13.1451,3.9569,4.0312,1.8452,29.4188,0.721,262.54,1.0,1.0,46.2375,35.575,0.0,,,,t5
2025-05-13 17:00:00,660.5563,369.7188,127.7,48.4312,330.525,36.05,346.0625,1.4328,2.2469,2.5375,2.1891,-1.3408,-4.3155,14.4716,14.3562,12.6201,3.8291,3.9018,1.6853,29.9188,0.88,281.7,1.0,1.0,45.2562,35.4937,0.0,,,,t5
2025-05-13 18:00:00,660.45,364.7188,131.275,47.6625,332.15,36.1125,345.125,1.6828,2.6344,2.5031,3.1016,-1.3915,-4.4615,14.0524,13.9207,12.1415,3.8177,3.8878,1.771,29.7562,5.216,279.58,1.0,1.0,45.5562,35.5875,0.0,,,,t5
2025-05-13 19:00:00,660.1312,365.4375,130.6625,47.6062,331.875,36.025,344.8125,1.5125,2.4187,2.8312,2.9062,-1.339,-4.293,14.1482,14.0004,12.1842,3.6699,3.7351,1.7041,29.3563,2.938,284.04,1.0,0.0,46.4812,35.6125,0.0,,,,t5
2025-05-13 20:00:00,659.7063,364.9375,130.15,47.1062,331.25,36.1312,344.4688,1.6922,2.6562,2.6562,2.9328,-1.388,-4.377,14.002,13.8704,12.0489,3.7758,3.8401,1.7128,29.9688,0.857,272.76,1.0,0.0,47.6062,35.9125,0.0,,,,t5
2025-05-13 21:00:00,660.5563,367.875,131.625,46.775,333.325,35.975,346.5312,1.5828,2.5938,2.8031,3.0297,-1.3084,-4.4045,13.6737,13.5161,12.0326,4.1083,4.1765,2.0024,29.9437,0.813,283.6,1.0,1.0,48.7188,36.175,0.0,,,,t5
2025-05-13 22:00:00,660.45,370.5938,126.6,47.4312,331.375,35.7375,345.2188,1.4922,2.5359,2.6391,2.2859,-1.3486,-4.2415,14.6845,14.5789,12.7605,3.7762,3.8436,1.6929,29.6625,3.739,280.32,1.0,1.0,49.4937,36.1063,0.0,,,,t5
2025-05-13 23:00:00,665.2312,369.7188,126.875,47.4875,331.525,35.7812,345.3438,1.3672,2.3312,2.6469,1.8906,-1.3653,-4.302,14.8096,14.7137,12.874,3.7381,3.8064,1.6684,29.4,9.503,277.74,1.0,1.0,43.3438,36.2687,0.0,,,,t5
2025-05-14 00:00:00,664.3812,367.2188,127.5,47.5,330.975,35.6187,344.4375,1.525,2.5906,2.8141,2.4484,-1.2808,-4.274,14.8454,14.7397,12.8271,3.9053,3.9696,1.7968,27.7437,7.378,286.94,1.0,0.0,49.8375,36.4188,0.0,,,,t5
2025-05-14 01:00:00,664.7,363.1562,124.275,47.0625,326.3,35.1812,340.4688,1.5625,2.7703,2.7562,2.2125,-1.3311,-4.2305,14.7934,14.6894,12.8553,3.7911,3.8632,1.7181,29.4562,0.762,274.28,1.0,0.0,49.7687,36.6437,0.0,,,,t5
2025-05-14 02:00:00,664.275,366.4062,125.3625,46.775,328.35,35.25,343.2188,1.6375,2.5344,2.8594,2.6375,-1.3259,-4.26,14.8112,14.7072,12.8665,3.9293,3.9976,1.8123,30.55,0.731,281.54,1.0,1.0,49.9,36.7,0.0,,,,t5
2025-05-14 03:00:00,664.9125,366.1562,124.95,47.025,328.6,35.2125,343.375,1.4625,2.425,2.6281,2.6625,-1.3092,-4.2225,14.7787,14.6585,12.8979,3.8829,3.9516,1.7603,30.5562,0.872,268.46,1.0,1.0,49.3562,36.8937,0.0,,,,t5
