Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-05-14 04:00:00,663.85,367.9688,125.5625,46.7562,329.525,35.1,344.5938,1.5859,2.6266,2.8891,2.8359,-1.3723,-4.439,14.9282,14.8096,12.9793,4.04,4.1083,1.8773,28.9,20.568,279.26,1.0,0.0,49.1625,36.925,0.0,,,,t5
2025-05-14 05:00:00,665.8688,369.7188,125.5875,46.4937,330.925,34.9312,345.875,1.6703,2.575,2.6469,2.6406,-1.3793,-4.3765,14.7722,14.6536,12.8917,3.9949,4.0658,1.8292,29.8375,2.924,282.48,1.0,0.0,48.5562,36.8937,0.0,,,,t5
2025-05-14 06:00:00,650.9938,367.0312,125.5125,46.9937,329.525,35.1125,344.2812,1.625,2.6375,2.8953,2.6625,-1.3569,-4.216,14.4602,14.3871,12.6548,3.7202,3.7898,1.6763,29.6812,0.79,283.26,1.0,0.0,48.4312,37.0,0.0,,,,t5
2025-05-14 07:00:00,461.0187,344.2188,121.55,47.675,317.575,35.9375,326.875,2.0906,4.0094,4.0719,3.575,-0.8862,-2.7275,13.5356,13.4511,11.9158,2.2821,2.3176,1.1027,28.2875,0.788,285.36,1.0,1.0,48.85,37.15,0.0,,,,t5
2025-05-14 08:00:00,659.6,356.2188,120.025,48.8125,314.575,36.325,331.7812,1.5016,2.5844,2.8078,2.3422,-1.4046,-4.5795,15.2776,15.1493,13.0708,3.9626,4.0317,1.7202,29.6125,5.665,286.44,1.0,1.0,48.375,37.2938,0.0,,,,t5
2025-05-14 09:00:00,461.125,349.9062,123.6125,49.1875,321.075,37.2437,330.4062,1.9469,3.675,4.0687,3.3422,-0.9168,-2.739,13.4268,13.3569,11.8712,2.2756,2.3141,1.0607,29.6312,3.007,292.64,1.0,0.0,46.9937,37.3,0.0,,,,t5
2025-05-14 10:00:00,269.7687,318.9375,124.4375,49.5938,303.625,38.2375,306.3438,3.475,4.8203,5.0297,4.3906,-0.6447,-1.62,12.8986,12.8125,11.8341,1.4697,1.4951,0.9732,29.9375,0.837,270.4,1.0,0.0,49.975,37.1437,25.1687,,,,t5
2025-05-14 11:00:00,362.525,322.5312,119.3125,49.7312,300.475,37.7687,305.8125,2.6125,4.7406,4.8594,3.7516,-0.8,-2.1885,13.0758,12.9864,11.7952,1.7304,1.7536,0.9251,29.1875,0.922,271.5,1.0,0.0,46.6812,37.025,43.2062,,,,t5
2025-05-14 12:00:00,363.4812,322.5,122.35,49.45,302.3,37.5438,306.5625,2.6281,4.7344,4.7328,3.8312,-0.8241,-2.232,13.0693,12.9766,11.8238,1.7129,1.7366,0.9183,29.075,0.696,275.82,1.0,1.0,47.6562,36.8875,45.4187,,,,t5
2025-05-14 13:00:00,268.4938,313.625,121.1625,49.7062,294.05,38.4625,296.5312,3.6719,5.5375,5.3719,4.7859,-0.7558,-1.8415,12.9262,12.8206,11.7114,1.8591,1.8857,1.2703,29.2313,0.774,274.36,1.0,1.0,47.375,36.6812,36.9188,,,,t5
2025-05-14 14:00:00,625.4938,353.5312,118.2,49.8,311.6,37.1,328.25,1.6984,2.7609,3.0484,2.4484,-1.4322,-4.3855,15.2939,15.1558,12.9124,3.7749,3.8449,1.6767,29.4562,2.997,297.5,1.0,0.0,46.7125,36.5125,0.0,,,,t5
2025-05-14 15:00:00,468.5625,360.625,124.4875,49.875,328.775,37.4688,339.625,1.9375,3.0953,3.8641,3.1156,-0.9435,-2.621,13.2382,13.1489,11.9113,2.0148,2.0389,0.9177,28.4625,0.888,284.38,1.0,0.0,46.3562,36.4125,0.0,,,,t5
2025-05-14 16:00:00,664.1687,363.0,124.4875,49.5562,323.875,37.0187,340.0938,1.5516,2.5406,2.5281,2.2406,-1.3683,-4.3515,15.3296,15.198,13.0259,3.8169,3.8847,1.7062,28.3375,0.636,281.56,1.0,1.0,46.45,36.4,0.0,,,,t5
2025-05-14 17:00:00,662.2562,362.7188,124.8375,49.7,325.175,37.0875,340.3438,1.6422,2.6172,2.7031,2.5016,-1.4208,-4.397,15.3946,15.2857,13.1368,3.8405,3.9162,1.7338,28.3937,1.882,276.26,1.0,1.0,46.9062,36.5812,0.0,,,,t5
2025-05-14 18:00:00,662.4688,364.9375,125.55,49.4937,326.975,36.9875,342.125,1.5453,2.5344,2.7953,2.3781,-1.3224,-4.297,15.2402,15.1216,13.0909,3.9171,3.9906,1.7771,29.3,0.974,270.2,1.0,1.0,48.2625,36.7313,0.0,,,,t5
2025-05-14 19:00:00,663.425,366.2188,125.775,48.6687,328.475,36.8375,343.2188,1.4219,2.3687,2.5594,2.3469,-1.3534,-4.3055,15.0518,14.9364,13.0513,3.8313,3.8978,1.7404,29.9875,3.137,278.02,1.0,0.0,49.7687,37.0812,0.0,,,,t5
2025-05-14 20:00:00,662.3625,368.1875,126.0375,48.1062,330.225,36.4688,345.125,1.5234,2.5609,2.5797,2.5469,-1.2896,-4.2355,14.9867,14.873,13.002,3.893,3.9621,1.7988,29.6625,0.67,274.48,1.0,0.0,47.5812,37.3,0.0,,,,t5
2025-05-14 21:00:00,662.6813,366.5625,127.0,47.9437,329.85,36.35,344.5312,1.5422,2.5984,2.6562,2.4672,-1.4002,-4.439,14.821,14.7105,12.8352,4.033,4.1048,1.843,27.7313,16.591,286.12,1.0,1.0,49.7875,37.2625,0.0,,,,t5
2025-05-14 22:00:00,663.425,365.4062,126.3125,47.8062,328.175,36.1937,342.7812,1.6516,2.8031,2.9281,2.4031,-1.4296,-4.4445,15.0241,14.9234,12.939,3.9656,4.0374,1.7697,29.0062,0.773,288.5,1.0,1.0,47.3125,37.1187,0.0,,,,t5
2025-05-14 23:00:00,663.3187,363.7812,125.5875,47.925,327.125,36.2375,341.7188,1.6469,2.4953,2.4609,2.4969,-1.2996,-4.2385,15.0452,14.9412,12.9846,3.872,3.9429,1.7603,29.4625,0.827,280.84,1.0,1.0,49.85,37.1125,0.0,,,,t5
2025-05-15 00:00:00,663.3187,364.5,124.7,47.8937,327.35,36.0438,342.0312,1.4313,2.3625,2.4891,2.5812,-1.3932,-4.3715,15.0518,14.9282,13.0428,3.9136,3.9897,1.7609,29.5438,5.34,279.66,1.0,0.0,48.5687,37.0812,0.0,,,,t5
2025-05-15 01:00:00,662.6813,367.5,124.9625,47.6312,329.025,35.75,344.2188,1.7359,2.6687,2.6531,2.7031,-1.3504,-4.342,14.99,14.8811,12.9565,3.9849,4.0557,1.8261,28.9188,0.764,272.66,1.0,0.0,48.1812,37.1562,0.0,,,,t5
2025-05-15 02:00:00,662.575,367.5625,125.2,47.5562,329.65,35.625,344.7188,1.5563,2.5312,2.8156,2.575,-1.3473,-4.3125,15.0664,14.9526,12.952,3.8921,3.9669,1.7614,29.4062,0.764,258.8,1.0,1.0,48.45,37.2875,0.0,,,,t5
2025-05-15 03:00:00,663.6375,366.7188,126.7,47.3062,330.4,35.5312,344.7812,1.2641,2.6516,2.9078,2.3422,-1.3246,-4.256,14.86,14.7397,12.9379,3.8628,3.9332,1.7539,29.4125,0.895,287.12,1.0,1.0,49.1875,37.4875,0.0,,,,t5
2025-05-15 04:00:00,661.6188,363.4688,125.4,47.1562,327.725,35.3312,342.25,1.6797,2.6625,2.7484,2.6812,-1.3517,-4.323,15.0014,14.8941,12.9946,3.8934,3.9621,1.7903,30.5,8.636,284.1,1.0,0.0,49.9812,37.6063,0.0,,,,t5
2025-05-15 05:00:00,662.7875,363.1562,123.7375,47.2437,325.975,35.1,340.875,1.525,2.5125,3.0016,2.4,-1.3443,-4.315,15.0518,14.951,12.9106,3.9044,3.9774,1.7784,29.4,16.931,284.26,1.0,0.0,44.8562,37.9375,0.0,,,,t5
2025-05-15 06:00:00,659.175,366.25,124.9375,47.6187,328.025,35.6688,343.1875,1.6141,2.4156,2.6656,2.5766,-1.3828,-4.352,15.0599,14.9559,12.9608,3.8401,3.9114,1.7316,28.3375,6.066,285.24,1.0,0.0,43.5625,38.05,0.0,,,,t5
2025-05-15 07:00:00,459.7438,350.4375,123.7375,48.5,321.275,36.7062,330.5938,1.8672,3.7687,3.9719,3.4328,-0.9129,-2.724,13.4268,13.3422,11.9059,2.2213,2.2607,0.9947,29.925,0.733,292.54,1.0,1.0,44.4688,38.1187,0.0,,,,t5
2025-05-15 08:00:00,423.725,319.375,123.3625,49.0437,299.075,37.4562,305.6875,2.5547,4.2656,4.2875,3.7266,-0.9877,-3.0775,14.3124,14.1986,12.1883,2.6798,2.7249,1.2156,28.9062,0.64,315.18,1.0,1.0,44.2937,38.1375,0.0,,,,t5
2025-05-15 09:00:00,331.1813,320.3125,124.175,49.6875,301.175,38.025,305.0938,2.7906,4.9328,4.9984,3.8719,-0.8206,-2.0945,13.0026,12.9067,11.7596,1.6285,1.6517,0.8831,29.9437,2.881,311.64,1.0,0.0,49.9437,38.1063,34.2562,,,,t5
2025-05-15 10:00:00,333.3063,316.7188,121.1375,50.1187,297.675,38.5062,301.5312,2.9531,4.9125,5.2437,4.1484,-0.7663,-2.052,13.105,13.0107,11.873,1.6635,1.6893,0.9349,30.0375,0.798,312.16,1.0,0.0,47.45,37.9562,44.0,,,,t5
2025-05-15 11:00:00,332.6687,317.0312,122.2,49.9562,298.625,38.3062,301.9688,3.0234,4.6266,4.7859,3.9266,-0.8468,-2.1485,13.0042,12.9181,11.7065,1.6171,1.6377,0.9028,27.6875,0.878,292.98,1.0,0.0,48.925,37.7313,43.6625,,,,t5
2025-05-15 12:00:00,330.7562,317.0,121.8625,50.25,298.875,38.5375,302.4375,2.6797,4.8797,4.9812,3.6812,-0.8249,-2.0905,12.975,12.8986,11.817,1.618,1.6412,0.9004,28.4188,0.786,287.14,1.0,1.0,49.15,37.6562,41.5312,,,,t5
2025-05-15 13:00:00,332.5625,317.9375,122.2875,49.8937,299.85,38.1562,303.4062,2.8781,5.0016,5.2047,3.95,-0.7269,-2.035,13.0449,12.9457,11.894,1.7318,1.7541,0.9993,29.4625,0.8,285.12,1.0,1.0,48.7875,37.4312,41.4437,,,,t5
2025-05-15 14:00:00,381.1188,331.9062,122.05,49.9062,308.275,37.8812,315.5,2.5281,4.5656,4.7203,3.7766,-0.8507,-2.3675,13.1229,13.0254,11.7191,1.9177,1.9553,0.968,29.3625,2.922,311.12,1.0,0.0,48.0125,37.3125,23.0812,,,,t5
2025-05-15 15:00:00,625.9187,353.5,120.1375,50.1375,315.6,37.45,331.8438,1.9703,2.8469,2.9453,2.7937,-1.5381,-4.42,14.808,14.6975,12.6618,3.6182,3.6891,1.5337,28.7812,0.784,301.68,1.0,0.0,47.0,37.175,0.0,,,,t5
2025-05-15 16:00:00,663.425,371.4375,127.275,49.875,330.7,37.4562,347.0,1.5734,2.3438,2.7344,2.5016,-1.3683,-4.4085,14.9705,14.8746,12.909,3.9897,4.0623,1.8134,29.9125,0.755,282.04,1.0,1.0,46.7062,37.0625,0.0,,,,t5
2025-05-15 17:00:00,662.6813,363.6875,126.275,49.8375,327.4,37.3062,342.0,1.4859,2.2797,2.3781,2.5953,-1.3228,-4.331,14.7836,14.6634,12.826,4.0002,4.0693,1.8452,29.3687,18.033,276.2,1.0,1.0,47.0687,37.075,0.0,,,,t5
2025-05-15 18:00:00,663.1062,364.8438,124.3125,49.6625,324.875,37.3812,341.125,1.5109,2.7453,2.85,2.5,-1.3399,-4.354,14.9737,14.8665,12.889,3.956,4.0334,1.8301,30.5,0.827,268.58,1.0,1.0,47.9937,37.2375,0.0,,,,t5
2025-05-15 19:00:00,663.2125,367.0312,126.1375,49.1437,328.35,37.4188,344.1875,1.6641,2.6266,2.7469,2.4484,-1.3692,-4.3995,14.8307,14.73,12.798,4.0116,4.0877,1.8662,28.3438,3.302,278.7,1.0,0.0,49.5938,37.4375,0.0,,,,t5
2025-05-15 20:00:00,663.0,368.4062,127.3125,48.8438,331.15,37.25,345.7188,1.4906,2.575,2.5703,2.3047,-1.3408,-4.341,14.7463,14.6471,12.7917,3.9551,4.0352,1.7975,30.925,11.64,283.34,1.0,0.0,46.275,37.6312,0.0,,,,t5
2025-05-15 21:00:00,663.3187,366.875,126.2875,47.5562,330.45,36.1187,345.0938,1.6344,2.7109,2.7328,2.5953,-1.3154,-4.3645,14.977,14.8714,12.9948,4.0579,4.1354,1.9068,29.9312,5.475,279.82,1.0,1.0,43.3062,37.7313,0.0,,,,t5
2025-05-15 22:00:00,663.1062,370.0,126.45,48.1812,331.35,35.9625,346.4688,1.5594,2.725,2.7,2.4875,-1.4357,-4.407,14.86,14.7592,12.8081,3.8904,3.9682,1.7868,30.6,0.148,276.22,1.0,1.0,45.3062,37.75,0.0,,,,t5
2025-05-15 23:00:00,663.0,364.375,126.1,47.4562,328.725,35.7062,343.0625,1.5609,2.5359,2.7422,2.5375,-1.3639,-4.326,14.7235,14.6114,12.8256,3.8808,3.956,1.7555,29.9937,0.76,276.6,1.0,1.0,49.2188,37.775,0.0,,,,t5
2025-05-16 00:00:00,663.7438,367.9062,126.3375,47.6125,329.95,35.7,344.2188,1.35,2.6641,2.7094,2.2375,-1.3346,-4.299,14.8503,14.7463,12.8675,3.9,3.9752,1.7865,29.3937,3.05,287.52,1.0,0.0,48.4437,37.6937,0.0,,,,t5
2025-05-16 01:00:00,662.2562,368.9688,125.975,47.5562,330.975,35.6,345.375,1.4078,2.5391,2.3922,2.5031,-1.346,-4.2845,14.5691,14.4651,12.6737,3.8777,3.9459,1.7546,29.95,0.641,274.88,1.0,0.0,49.325,37.8625,0.0,,,,t5
2025-05-16 02:00:00,662.8938,369.125,126.375,47.4437,331.5,35.4813,345.875,1.4359,2.6344,2.7359,2.5562,-1.3044,-4.3305,14.7804,14.6796,12.8197,3.9884,4.061,1.853,29.3687,17.504,280.22,1.0,1.0,50.5437,38.1562,0.0,,,,t5
2025-05-16 03:00:00,662.575,364.5312,126.5,47.3812,329.25,35.3875,343.3125,1.5484,2.5734,2.6984,2.5938,-1.3749,-4.4315,14.9656,14.8324,12.9918,3.9744,4.0479,1.8211,30.1,5.777,283.32,1.0,1.0,44.5562,38.4688,0.0,,,,t5
2025-05-16 04:00:00,663.2125,365.0,124.625,47.1687,327.525,35.3812,342.1562,1.5078,2.7109,2.6344,2.6078,-1.3622,-4.327,14.9071,14.795,12.8701,3.9276,3.998,1.8139,30.0125,3.149,278.88,1.0,0.0,47.8937,38.6125,0.0,,,,t5
2025-05-16 05:00:00,662.575,365.4688,124.8375,46.925,328.475,35.0375,343.0312,1.4734,2.4766,2.5594,2.4781,-1.3534,-4.2705,14.9835,14.8324,12.9583,3.8287,3.8943,1.7432,28.4562,3.027,284.88,1.0,0.0,49.6875,38.7313,0.0,,,,t5
2025-05-16 06:00:00,663.2125,365.9062,124.275,47.4437,327.4,35.2375,342.125,1.4469,2.5422,2.4594,2.7906,-1.4033,-4.3625,15.0452,14.9347,13.0042,3.8457,3.9118,1.7189,28.2375,0.956,268.88,1.0,0.0,43.725,38.8187,0.0,,,,t5
2025-05-16 07:00:00,301.5375,334.6562,124.1875,45.2125,319.05,34.1625,320.5312,3.4125,5.0781,5.0766,4.0844,-0.7597,-1.768,12.7199,12.624,11.7399,1.0816,1.1013,0.7451,30.55,0.815,292.6,1.0,1.0,42.6687,38.8125,62.6562,,,,t5
2025-05-16 08:00:00,566.8438,333.375,113.45,48.5625,296.0,36.4875,311.0938,1.8187,3.1234,3.3328,3.1984,-1.2996,-4.1985,15.4222,15.3199,12.9035,3.8042,3.8681,1.666,27.7313,0.786,274.96,1.0,1.0,45.8375,38.575,0.0,,,,t5
2025-05-16 09:00:00,466.0125,354.1562,124.1625,49.0312,323.025,37.1375,332.625,2.2453,3.3281,3.8406,3.5672,-0.8971,-2.796,13.3228,13.2415,11.8986,2.4125,2.4536,1.1441,29.9688,3.199,289.1,1.0,0.0,49.7188,38.3625,0.0,,,,t5
2025-05-16 10:00:00,277.2062,309.6875,128.1625,49.9,296.55,38.8687,298.6562,3.3859,4.9922,5.4297,4.7594,-0.7606,-1.79,12.6955,12.6012,11.6826,1.7116,1.7396,1.1213,29.9813,0.785,288.78,1.0,0.0,48.8125,38.2687,15.2188,,,,t5
2025-05-16 11:00:00,276.3562,306.4062,119.7125,50.2125,290.0,39.0812,293.0312,3.4328,5.6047,5.6031,4.2422,-0.7195,-1.772,12.9002,12.806,11.7963,1.6399,1.6718,1.0655,29.9375,0.823,284.36,1.0,0.0,45.4437,38.1187,35.2062,,,,t5
2025-05-16 12:00:00,276.25,304.8125,121.25,50.5062,289.95,39.4,292.125,3.2016,5.5812,5.7125,4.4109,-0.6705,-1.7235,12.9522,12.8678,11.9002,1.6547,1.6884,1.1163,27.7625,0.79,270.44,1.0,1.0,48.4312,37.9188,37.9125,,,,t5
2025-05-16 13:00:00,276.1437,305.0,121.0875,50.7437,290.3,39.4688,292.5312,3.5891,5.4,5.325,3.9688,-0.6679,-1.7245,12.7296,12.6305,11.6935,1.6771,1.7002,1.1239,30.5562,0.795,265.8,1.0,1.0,48.8875,37.8438,38.5875,,,,t5
2025-05-16 14:00:00,277.1,305.8125,120.8125,50.5938,290.75,39.375,293.2188,3.1297,5.6266,5.6312,4.3031,-0.7287,-1.8005,12.8482,12.7767,11.7954,1.646,1.6722,1.0857,30.5625,3.311,282.14,1.0,0.0,48.7687,37.7875,38.5438,,,,t5
2025-05-16 15:00:00,277.1,306.4688,121.3875,50.1062,291.975,39.0938,293.9062,3.2156,5.5484,5.575,4.1797,-0.7112,-1.7915,12.9344,12.845,11.8474,1.6141,1.6434,1.0476,29.9437,0.833,274.24,1.0,0.0,48.5437,37.7188,40.0125,,,,t5
2025-05-16 16:00:00,526.15,330.75,116.575,49.8812,298.325,37.75,310.9062,2.0859,3.2578,3.6797,3.3578,-1.311,-4.1405,15.0875,14.9656,12.7572,3.7587,3.8269,1.7771,29.9813,18.405,257.16,1.0,1.0,48.1437,37.5812,0.0,,,,t5
2025-05-16 17:00:00,455.7062,361.1875,127.0625,49.65,332.55,37.45,341.875,2.0891,3.2609,3.6406,3.475,-0.933,-2.653,12.988,12.9035,11.8596,2.1041,2.1334,1.0218,27.7812,11.471,292.26,1.0,1.0,48.0,37.5687,0.0,,,,t5
2025-05-16 18:00:00,275.7188,317.9062,127.675,49.6,301.2,38.5187,303.6875,3.4062,5.4656,5.2391,3.8984,-0.7304,-1.8175,12.7751,12.6776,11.6975,1.7436,1.7716,1.1651,30.05,4.105,282.44,1.0,1.0,48.2062,37.6,11.3,,,,t5
2025-05-16 19:00:00,275.7188,306.7188,119.75,48.5,290.8,38.2625,293.75,3.3672,5.6328,5.5812,4.3031,-0.7961,-1.8745,12.9718,12.8856,11.82,1.5996,1.6294,1.0489,29.625,3.19,285.52,1.0,0.0,49.1687,37.7375,41.0375,,,,t5
2025-05-16 20:00:00,496.0813,322.7188,114.4875,48.1,292.175,36.9937,303.5,2.2859,3.3984,3.5906,3.6,-1.1627,-3.675,14.8974,14.7771,12.5365,3.3085,3.3593,1.5302,30.4625,17.512,281.72,1.0,0.0,49.8562,37.8438,0.0,,,,t5
2025-05-16 21:00:00,663.425,368.7188,124.525,48.3062,326.375,36.5312,343.4062,1.6281,2.4344,2.8328,2.7672,-1.3469,-4.469,15.2614,15.1379,13.1208,4.0886,4.1756,1.8917,29.4,0.796,264.26,1.0,1.0,46.6312,37.825,0.0,,,,t5
2025-05-16 22:00:00,663.9563,370.3438,126.7125,47.9937,330.925,36.4375,346.3125,1.575,2.5516,2.3875,2.6594,-1.4107,-4.4605,15.1086,15.0014,13.051,4.0028,4.0776,1.8115,29.4312,0.91,252.9,1.0,1.0,49.6625,37.85,0.0,,,,t5
2025-05-16 23:00:00,664.1687,371.5625,127.1125,47.8375,332.1,36.1875,347.4062,1.6,2.6781,2.7094,2.5719,-1.3736,-4.4205,15.0631,14.9672,13.0213,3.9866,4.0614,1.818,29.375,2.918,277.2,1.0,0.0,47.075,37.9437,0.0,,,,t5
2025-05-17 00:00:00,639.7312,364.6562,124.975,47.7188,328.125,36.0562,342.3125,1.625,2.65,2.8156,2.6344,-1.2896,-4.1655,14.756,14.6585,12.8368,3.7622,3.8274,1.7006,29.4062,3.119,282.64,1.0,0.0,42.5375,37.9062,0.0,,,,t5
2025-05-17 01:00:00,466.3313,349.75,122.85,47.05,320.85,36.075,330.5625,2.0687,3.7859,4.0609,3.3828,-0.9737,-2.876,13.4381,13.3585,11.962,2.2887,2.3276,1.0568,29.45,2.207,285.94,1.0,0.0,43.1437,38.0,0.0,,,,t5
2025-05-17 02:00:00,322.7875,315.5,123.3375,46.9937,296.875,36.4,301.25,2.8797,5.1344,5.3453,3.8641,-0.8197,-2.126,12.9555,12.8661,11.7146,1.6442,1.6687,0.8949,29.9688,5.53,292.48,1.0,1.0,43.3562,37.9875,27.4062,,,,t5
2025-05-17 03:00:00,465.9062,338.6562,117.2375,47.3062,309.25,35.8812,320.0,2.1312,3.6031,3.8031,3.175,-0.9448,-2.845,13.6932,13.6087,11.9903,2.3114,2.3486,1.0561,30.6063,5.723,295.42,1.0,1.0,43.1937,38.0312,0.0,,,,t5
2025-05-17 04:00:00,268.1749,313.4062,124.2375,47.5375,295.675,36.8937,296.8438,3.7859,5.2859,5.4609,4.85,-0.6989,-1.791,13.0481,12.9539,11.8768,1.7659,1.7991,1.2176,29.475,3.137,289.4,1.0,0.0,44.3562,38.25,37.9188,,,,t5
2025-05-17 05:00:00,268.0687,308.2188,123.05,47.725,291.45,37.1625,289.9688,3.8187,5.7719,5.3516,4.7188,-0.7751,-1.866,12.9067,12.819,11.7353,1.6867,1.7138,1.1867,30.0438,3.045,290.54,1.0,0.0,44.7812,38.425,55.575,,,,t5
2025-05-17 06:00:00,267.1124,308.2812,125.6125,47.1375,292.675,37.1375,289.5,3.3328,5.0453,5.2266,4.6828,-0.6044,-1.6895,13.0189,12.9392,11.8619,1.7164,1.7392,1.2366,30.3563,0.778,270.76,1.0,0.0,44.4688,38.5687,53.6687,,,,t5
2025-05-17 07:00:00,265.9437,307.5625,123.6625,47.5562,292.025,37.4437,290.0312,3.4766,5.1641,5.3094,4.7094,-0.6276,-1.6955,13.0481,12.9522,11.8655,1.7562,1.7812,1.2799,30.9813,0.827,269.18,1.0,1.0,43.55,38.8,55.0125,,,,t5
2025-05-17 08:00:00,660.875,351.2812,116.3125,48.7687,309.45,36.7188,326.2188,1.6859,2.3984,2.5312,2.5922,-1.5026,-4.7855,16.0105,15.8756,13.3859,4.4473,4.5528,2.0151,28.35,0.813,258.76,1.0,1.0,43.225,38.7812,0.0,,,,t5
2025-05-17 09:00:00,660.45,372.7188,126.975,48.8812,330.825,36.4625,347.4375,1.525,2.3641,2.9812,2.6047,-1.3359,-4.3845,14.9347,14.8372,12.8948,3.9131,3.9888,1.7627,30.0187,3.147,278.46,1.0,0.0,48.9562,38.6562,0.0,,,,t5
2025-05-17 10:00:00,469.2,348.375,123.1,48.8062,319.55,36.6812,329.4688,2.0828,3.7609,4.1156,3.2141,-0.9667,-2.8795,13.2805,13.1781,11.7169,2.4195,2.4593,1.1047,29.3312,0.68,295.02,1.0,0.0,44.7312,38.4875,0.0,,,,t5
2025-05-17 11:00:00,566.4187,351.9062,117.025,48.7625,313.375,36.225,327.8438,1.6125,2.8562,3.3438,3.1844,-1.1491,-3.5505,14.3676,14.2847,12.4089,3.0263,3.0679,1.3241,28.3563,0.756,293.64,1.0,0.0,47.3937,38.225,0.0,,,,t5
2025-05-17 12:00:00,273.1687,328.625,129.4375,48.7937,314.325,37.1937,314.2188,3.4812,5.0234,5.1437,4.3672,-0.7029,-1.653,12.7329,12.6305,11.8403,1.2286,1.2544,0.8199,29.975,0.827,302.2,1.0,1.0,47.6625,37.8563,46.8937,,,,t5
2025-05-17 13:00:00,616.1438,341.125,112.9375,48.3438,299.725,35.8062,316.25,1.8172,2.725,2.9375,2.8937,-1.4532,-4.7265,16.0787,15.9683,13.3086,4.3817,4.4775,2.0593,28.3687,5.568,285.84,1.0,1.0,47.3937,37.5125,0.0,,,,t5
2025-05-17 14:00:00,660.2375,368.0625,124.0,48.0625,326.625,35.3375,343.2188,1.5594,2.4969,2.5609,2.4906,-1.3425,-4.358,15.2159,15.1249,13.0456,3.8851,3.9604,1.7587,29.2625,5.414,277.58,1.0,0.0,46.9375,37.2375,0.0,,,,t5
2025-05-17 15:00:00,660.6625,370.6562,125.725,48.1312,330.85,35.425,346.125,1.65,2.6109,2.6656,2.4562,-1.3639,-4.3615,14.9689,14.873,13.0251,3.9171,3.9844,1.7675,29.5312,0.865,276.08,1.0,0.0,46.4688,36.9375,0.0,,,,t5
2025-05-17 16:00:00,662.4688,360.5,125.4,48.0187,326.275,35.4312,340.5938,1.5172,2.4016,2.4031,2.4625,-1.3097,-4.332,14.9835,14.8714,12.9112,3.9871,4.0592,1.8152,29.5187,11.717,283.68,1.0,1.0,46.8062,36.8,0.0,,,,t5
2025-05-17 17:00:00,623.5813,366.2188,125.2125,48.325,328.375,36.1,342.875,1.8062,3.125,3.3266,2.8562,-1.3919,-4.061,13.9825,13.9012,12.2891,3.3934,3.4551,1.4613,29.0625,0.808,276.54,1.0,1.0,47.9562,36.8187,0.0,,,,t5
2025-05-17 18:00:00,290.275,325.25,125.075,47.9375,310.075,36.45,310.5625,3.1625,4.7609,5.6,4.5891,-0.6517,-1.731,12.8856,12.7995,11.8622,1.4049,1.4272,0.9207,29.3,6.47,279.66,1.0,1.0,48.9,36.9125,57.3937,,,,t5
2025-05-17 19:00:00,530.2937,326.3438,114.55,47.3875,293.85,35.925,306.2812,2.0531,3.3875,3.7922,3.4766,-1.3049,-4.008,14.626,14.5252,12.4541,3.6099,3.669,1.6857,29.6187,19.881,295.5,1.0,0.0,49.8312,36.9813,0.0,,,,t5
2025-05-17 20:00:00,288.8937,321.0938,129.75,46.9375,308.075,36.5375,306.375,3.2234,4.4562,5.2531,4.5109,-0.6985,-1.7465,12.819,12.728,11.8299,1.3708,1.3975,0.8918,30.8,0.724,289.56,1.0,0.0,47.6687,36.9813,48.8312,,,,t5
2025-05-17 21:00:00,663.425,363.2188,121.25,47.1687,321.35,35.5,338.375,1.5938,2.3625,2.8125,2.7562,-1.4107,-4.49,15.3719,15.2419,13.0665,3.9477,4.0247,1.8036,29.4625,0.87,270.46,1.0,1.0,49.7,36.9813,0.0,,,,t5
2025-05-17 22:00:00,663.6375,368.0312,124.675,47.2312,328.275,35.3375,344.2812,1.5969,2.4875,2.6937,2.5109,-1.3788,-4.3615,14.938,14.8259,12.8526,3.8654,3.9363,1.7148,28.875,0.824,272.44,1.0,1.0,46.375,36.975,0.0,,,,t5
2025-05-17 23:00:00,663.6375,365.1875,124.7625,47.1937,328.2,35.3687,343.0312,1.4797,2.3672,2.725,2.5391,-1.3736,-4.387,14.912,14.8048,13.0031,3.8821,3.9529,1.7329,30.0312,2.981,277.12,1.0,0.0,43.9125,37.0625,0.0,,,,t5
2025-05-18 00:00:00,663.0,367.875,125.925,46.925,330.45,35.15,345.2188,1.7094,2.5797,2.8812,2.5578,-1.3303,-4.4,15.0729,14.9705,13.0129,3.9809,4.0509,1.8056,30.5,8.36,286.82,1.0,0.0,44.05,37.1625,0.0,,,,t5
2025-05-18 01:00:00,662.8938,367.375,124.325,46.475,328.85,34.8625,343.9688,1.5984,2.6016,2.6891,2.4328,-1.3613,-4.3735,15.1476,15.0274,13.0221,3.9315,4.0033,1.7708,29.0,0.813,271.02,1.0,0.0,42.9812,37.2125,0.0,,,,t5
2025-05-18 02:00:00,663.2125,371.5,125.575,46.5187,331.475,34.9375,347.0312,1.5953,2.575,2.9844,2.6875,-1.4007,-4.434,15.2435,15.1297,13.1767,3.9262,4.0011,1.7942,29.6187,0.638,279.34,1.0,1.0,43.3375,37.2,0.0,,,,t5
2025-05-18 03:00:00,663.3187,365.8125,124.175,46.5562,328.425,34.5687,343.1562,1.5703,2.9453,2.7188,1.8312,-1.3482,-4.322,15.1265,15.016,13.0069,3.8475,3.9188,1.7279,29.875,0.841,266.84,1.0,1.0,43.0812,37.3,0.0,,,,t5
2025-05-18 04:00:00,663.425,366.5625,124.8625,46.5562,329.475,34.5812,344.25,1.5875,2.8391,2.9187,2.0812,-1.3184,-4.294,15.1021,14.9965,13.0568,3.8431,3.9109,1.7386,30.6375,2.947,281.42,1.0,0.0,43.975,37.3312,0.0,,,,t5
2025-05-18 05:00:00,663.425,367.125,124.9,46.4187,330.1,34.7125,344.9062,1.4719,2.5844,2.7453,2.2953,-1.2839,-4.2345,15.0826,14.9802,13.0204,3.781,3.8479,1.7139,29.4562,3.112,283.88,1.0,0.0,45.2375,37.5125,0.0,,,,t5
2025-05-18 06:00:00,662.3625,365.625,123.95,46.5938,328.025,34.8937,342.8125,1.3906,2.5125,2.6109,2.4219,-1.2952,-4.267,15.1427,15.0404,13.0489,3.8208,3.8882,1.7364,29.4625,0.582,270.98,1.0,0.0,46.5125,37.5375,0.0,,,,t5
2025-05-18 07:00:00,567.2688,359.8125,123.05,48.1937,324.275,35.9375,337.2188,1.6703,2.9531,3.1781,2.6359,-1.199,-3.6615,14.2425,14.1466,12.3716,3.0652,3.1116,1.2987,30.5375,2.523,281.78,1.0,1.0,48.625,37.65,0.0,,,,t5
2025-05-18 08:00:00,295.0563,333.125,127.125,49.3125,316.775,38.0125,317.9688,3.1609,4.775,4.9703,4.1766,-0.6679,-1.7655,12.8547,12.7475,11.8135,1.3389,1.3647,0.8229,29.4625,0.541,282.5,1.0,1.0,50.425,37.8438,46.7687,,,,t5
2025-05-18 09:00:00,264.8812,312.375,119.7375,49.6312,293.975,38.7562,297.0625,3.425,5.3937,5.5562,4.8141,-0.6946,-1.771,12.9067,12.7767,11.8044,1.7611,1.7943,1.1823,28.9875,3.015,284.96,1.0,0.0,45.7062,37.8,29.6688,,,,t5
2025-05-18 10:00:00,265.0938,314.4375,120.8,50.5875,294.5,39.7312,296.4688,3.4094,5.3687,5.5375,4.8344,-0.6552,-1.7185,13.0741,12.9977,11.9174,1.807,1.8359,1.2572,30.6,0.709,291.58,1.0,0.0,46.2375,37.7437,39.0312,,,,t5
2025-05-18 11:00:00,266.6875,314.0312,120.7625,50.7625,294.15,39.7062,296.375,3.5156,5.6391,5.8109,5.0172,-0.7304,-1.7955,12.9067,12.8141,11.7488,1.8101,1.8398,1.2359,29.6562,0.736,276.08,1.0,0.0,42.4062,37.6063,37.8375,,,,t5
2025-05-18 12:00:00,264.35,314.8125,120.95,50.9812,294.75,39.9187,296.875,3.5359,5.5938,5.65,4.8844,-0.7479,-1.813,12.9685,12.8775,11.8485,1.7834,1.8114,1.2117,30.5625,0.726,272.42,1.0,1.0,47.5187,37.5438,37.8812,,,,t5
2025-05-18 13:00:00,266.7937,319.0938,122.0,51.0125,296.4,39.8687,299.0625,3.6047,5.5437,5.7359,4.9297,-0.7641,-1.9035,12.8092,12.7166,11.6737,1.9418,1.968,1.323,29.3687,1.247,295.24,1.0,1.0,48.6625,37.5562,32.8625,,,,t5
2025-05-18 14:00:00,264.35,319.625,121.0,50.825,297.625,39.5625,301.0,3.3812,4.9828,5.2891,4.8875,-0.744,-1.8655,12.8645,12.7784,11.7635,1.8206,1.8494,1.2302,29.4688,18.765,292.64,1.0,0.0,48.575,37.5187,32.3625,,,,t5
2025-05-18 15:00:00,264.8812,323.8125,120.925,50.5687,299.9,39.2687,303.0312,3.4328,5.2125,5.875,4.8797,-0.7169,-1.8025,13.0319,12.936,11.8344,1.8153,1.8455,1.2418,30.5938,0.867,284.06,1.0,0.0,48.3812,37.5562,32.1875,,,,t5
2025-05-18 16:00:00,352.8562,331.375,116.7625,50.1437,303.0,38.3312,310.375,2.7703,5.0172,5.3016,4.0047,-0.8162,-2.2635,13.1082,13.0107,11.6811,1.9137,1.9435,1.0432,29.3812,0.788,247.38,1.0,1.0,48.225,37.5125,35.0812,,,,t5
2025-05-18 17:00:00,465.8,357.0625,119.9875,49.55,320.0,37.3687,330.8125,2.1266,3.4641,4.2219,3.1266,-1.0205,-2.963,13.6656,13.5584,11.961,2.4138,2.4514,1.0859,29.3687,0.9,282.32,1.0,1.0,48.1875,37.5312,0.0,,,,t5
2025-05-18 18:00:00,455.4938,341.375,116.9,48.9312,311.0,36.925,322.0625,1.9359,3.35,3.8047,3.1828,-0.9299,-2.8145,13.937,13.8314,12.0932,2.2729,2.3092,1.0454,28.3375,0.782,291.46,1.0,1.0,47.8625,37.5812,0.0,,,,t5
2025-05-18 19:00:00,659.7063,373.75,126.375,49.1187,330.875,36.5812,347.5938,1.7219,2.5297,2.9031,2.4516,-1.3661,-4.5605,15.3719,15.2533,13.1122,4.1314,4.2124,1.9077,28.1812,20.0,287.42,1.0,0.0,47.2125,37.375,0.0,,,,t5
2025-05-18 20:00:00,660.025,375.25,127.3125,49.1375,333.925,36.775,349.5312,1.6906,2.7922,2.8781,2.5297,-1.3683,-4.4475,15.0875,14.9656,13.077,4.0544,4.1301,1.855,29.4188,0.826,269.9,1.0,0.0,47.3187,37.3062,0.0,,,,t5
2025-05-18 21:00:00,660.025,374.2812,128.2125,48.8125,333.975,36.8875,349.25,1.6375,2.55,2.6484,2.4406,-1.3106,-4.3695,15.0501,14.9331,12.9499,4.0413,4.1153,1.8732,29.4125,0.784,277.34,1.0,1.0,47.8062,37.2625,0.0,,,,t5
2025-05-18 22:00:00,660.1312,375.625,127.9375,48.1437,334.85,36.475,350.0625,1.5234,2.6422,2.6516,2.3172,-1.3359,-4.4215,14.9786,14.86,13.0108,3.9166,3.9866,1.7837,30.55,5.01,280.46,1.0,1.0,49.225,37.25,0.0,,,,t5
2025-05-18 23:00:00,661.725,377.2812,127.7375,47.8875,335.425,36.3,350.7812,1.5422,2.5891,2.6828,2.3281,-1.3202,-4.353,15.1655,15.0322,13.0699,3.9521,4.0225,1.8161,29.975,0.595,275.4,1.0,1.0,44.3,37.3312,0.0,,,,t5
2025-05-19 00:00:00,661.8313,373.3438,127.775,47.7562,333.75,36.1063,348.4688,1.5125,2.5031,2.7078,2.3969,-1.4335,-4.469,15.1054,14.9981,13.037,3.8926,3.9621,1.7161,29.4062,2.973,290.52,1.0,0.0,49.0437,37.2625,0.0,,,,t5
2025-05-19 01:00:00,660.1312,366.5312,125.325,47.325,329.275,35.7062,344.0312,1.6203,2.7828,2.6781,2.4625,-1.346,-4.3785,15.0794,14.964,13.1081,3.9088,3.9787,1.7701,29.8438,0.473,273.4,1.0,0.0,43.5187,37.1312,0.0,,,,t5
2025-05-19 02:00:00,659.6,367.0625,125.6625,47.1125,330.0,35.5687,344.375,1.6437,2.7172,2.7031,2.4141,-1.3701,-4.35,15.0924,14.9737,13.0209,3.8094,3.8816,1.724,29.9312,2.063,264.74,1.0,1.0,48.9688,37.1063,0.0,,,,t5
2025-05-19 03:00:00,659.6,370.375,126.725,47.3312,332.475,35.55,346.5312,1.4562,2.5328,2.5672,2.1344,-1.3088,-4.2945,15.1249,14.9998,13.0978,3.8606,3.9271,1.7642,29.5312,4.875,275.54,1.0,1.0,46.45,37.0125,0.0,,,,t5
2025-05-19 04:00:00,660.45,371.5,126.675,46.7562,333.125,35.3875,347.0938,1.425,2.6156,2.6156,2.2531,-1.3158,-4.2895,14.8584,14.743,12.9598,3.8182,3.8878,1.7227,30.6063,3.223,273.22,1.0,0.0,44.0375,37.1125,0.0,,,,t5
2025-05-19 05:00:00,660.5563,373.6562,127.0625,46.7625,334.1,35.1937,348.125,1.4,2.6094,2.6219,2.2141,-1.3548,-4.321,14.769,14.6715,12.8162,3.8125,3.8829,1.6951,29.525,2.914,285.4,1.0,0.0,50.175,37.1375,0.0,,,,t5
2025-05-19 06:00:00,660.3438,369.25,125.0625,47.2188,330.0,35.3375,344.4375,1.3719,2.2734,2.4594,2.3328,-1.3456,-4.288,14.8974,14.8129,12.9417,3.8046,3.8711,1.708,28.9125,0.783,278.34,1.0,0.0,49.8062,37.1063,0.0,,,,t5
2025-05-19 07:00:00,571.0938,356.6875,122.8875,48.4688,321.025,36.5187,333.875,1.6016,2.7437,2.3531,2.8781,-1.1137,-3.7125,14.691,14.5903,12.5919,3.2766,3.3339,1.4787,29.9688,0.72,293.58,1.0,1.0,50.2437,37.1312,0.0,,,,t5
2025-05-19 08:00:00,663.425,375.4375,127.925,49.3375,332.475,36.9813,348.75,1.5172,2.4859,2.8031,2.3469,-1.3989,-4.5125,15.0371,14.9234,12.8999,3.9879,4.0671,1.7577,28.8312,0.764,285.22,1.0,1.0,43.0875,37.25,0.0,,,,t5
2025-05-19 09:00:00,458.575,354.8438,125.75,49.4437,327.925,37.3687,336.5,2.1094,3.2922,4.1187,3.4937,-1.0017,-2.8075,13.183,13.0936,11.8278,2.2064,2.2384,0.9933,29.5562,3.05,292.34,1.0,0.0,50.075,37.2313,0.0062,,,,t5
2025-05-19 10:00:00,268.8125,318.5312,131.8,50.7062,304.35,39.525,305.9375,3.2031,4.5625,5.4062,4.7578,-0.6604,-1.7185,12.9002,12.8304,11.9098,1.6442,1.6762,1.0889,27.7125,0.772,290.04,1.0,0.0,47.375,37.1562,8.1937,,,,t5
2025-05-19 11:00:00,267.1124,310.5,117.625,51.0375,291.2,39.8312,295.375,3.5219,5.2234,5.1906,5.0016,-0.7138,-1.78,12.8287,12.7394,11.7265,1.8131,1.8468,1.2272,28.325,0.814,270.0,1.0,0.0,48.8187,36.975,28.0312,,,,t5
2025-05-19 12:00:00,270.5125,311.4375,119.7,50.825,292.35,39.4562,295.8438,3.6891,5.6437,5.6547,4.9297,-0.7313,-1.836,12.9604,12.8694,11.828,1.8866,1.9129,1.2849,29.4062,0.769,266.82,1.0,1.0,48.6375,37.075,40.0312,,,,t5
2025-05-19 13:00:00,268.4938,311.5312,121.225,50.325,293.275,39.025,295.6562,3.6641,5.8031,5.8344,4.7859,-0.6959,-1.805,13.0367,12.9376,11.9132,1.8862,1.9102,1.2974,30.6063,0.819,265.14,1.0,1.0,47.5312,37.0687,42.4688,,,,t5
2025-05-19 14:00:00,269.875,311.5938,121.5,50.6125,293.7,39.2125,295.9688,3.4578,5.2812,5.6406,5.1547,-0.7523,-1.8685,12.7524,12.6874,11.7067,1.8407,1.8621,1.2694,29.6,2.885,283.72,1.0,0.0,46.2625,37.0,42.325,,,,t5
2025-05-19 15:00:00,595.6375,347.125,117.25,50.2625,308.45,37.6875,323.5,1.9516,2.9453,3.1016,2.6437,-1.3849,-4.4905,15.5685,15.3881,13.0521,4.1424,4.222,1.9143,28.4688,0.768,280.84,1.0,0.0,45.65,37.0187,0.0,,,,t5
2025-05-19 16:00:00,660.45,373.2188,128.525,50.1125,332.55,37.6063,348.625,1.5203,2.1766,2.6031,2.5578,-1.3849,-4.439,14.8356,14.7008,12.7675,3.9241,4.0002,1.7566,30.3375,0.743,281.68,1.0,1.0,44.85,36.95,0.0,,,,t5
2025-05-19 17:00:00,480.675,368.8438,127.725,49.925,335.85,38.2313,346.3125,1.8187,3.1219,4.225,3.3094,-0.9877,-2.6965,12.9929,12.9035,11.9076,2.0953,2.1172,0.98,29.3563,0.758,279.34,1.0,1.0,45.1062,36.9312,0.0,,,,t5
2025-05-19 18:00:00,501.6062,335.0625,118.2875,49.8187,305.725,38.3625,316.6875,2.3266,3.6375,3.6234,3.8047,-1.1334,-3.652,15.1639,15.0485,12.803,3.4192,3.4752,1.6754,28.7437,0.698,289.0,1.0,1.0,46.7062,37.1187,0.0,,,,t5
2025-05-19 19:00:00,662.3625,373.1562,127.2875,49.4312,330.6,37.9875,347.0,1.3937,2.7094,2.9234,2.3953,-1.3753,-4.4545,15.0566,14.9331,12.9074,3.9717,4.0417,1.7736,29.9688,3.301,287.92,1.0,0.0,48.3062,37.3937,0.0,,,,t5
2025-05-19 20:00:00,662.0437,371.7812,127.6375,49.0187,333.225,37.4312,348.0625,1.2719,2.7203,3.1719,2.2656,-1.2734,-4.226,14.7576,14.6601,12.8765,3.8711,3.9346,1.7528,28.3375,0.58,273.62,1.0,0.0,49.4937,37.525,0.0,,,,t5
2025-05-19 21:00:00,661.4062,372.0,128.375,49.0875,334.425,37.4562,348.9688,1.2281,2.4844,2.9437,2.0547,-1.3364,-4.2885,14.6081,14.5155,12.7197,3.7088,3.774,1.6441,29.4562,17.789,273.42,1.0,1.0,44.775,37.6812,0.0,,,,t5
2025-05-19 22:00:00,661.8313,369.3125,127.3,48.4812,332.35,36.85,347.0312,1.4391,2.3172,2.6594,2.2625,-1.3508,-4.332,14.9347,14.8486,12.9429,3.8173,3.8768,1.6982,30.4,3.707,279.24,1.0,1.0,49.1937,37.6375,0.0,,,,t5
2025-05-19 23:00:00,661.4062,364.5,126.3375,47.8312,330.125,36.2687,344.2188,1.3656,2.5219,2.9812,2.2531,-1.3071,-4.276,14.9104,14.7885,12.8815,3.7819,3.851,1.6833,30.6187,5.054,277.16,1.0,1.0,47.0312,37.5312,0.0,,,,t5
2025-05-20 00:00:00,485.1375,353.4688,125.9125,47.8312,327.075,36.3563,336.1875,1.9719,3.8312,3.9047,2.8719,-0.9343,-2.87,13.4186,13.3293,11.937,2.3618,2.3946,1.0747,28.3062,2.369,295.74,1.0,0.0,46.5312,37.7625,0.0,,,,t5
2025-05-20 01:00:00,663.0,363.9062,124.4625,47.4937,325.225,35.85,340.8125,1.4031,2.6953,2.7516,2.2703,-1.2966,-4.365,15.1964,15.0729,13.0293,3.8952,3.963,1.7721,28.3187,0.647,285.9,1.0,0.0,47.6,37.9437,0.0,,,,t5
2025-05-20 02:00:00,664.0625,368.75,125.8375,47.0875,330.575,35.5187,345.4062,1.4125,2.4062,2.6703,2.2844,-1.3797,-4.3435,14.8307,14.7137,12.791,3.8427,3.9088,1.7176,30.6187,0.592,279.02,1.0,1.0,48.2375,38.1437,0.0,,,,t5
2025-05-20 03:00:00,529.8688,356.375,122.8625,46.875,323.2,35.4375,335.375,1.8328,3.4844,3.5625,2.8281,-1.0651,-3.3555,13.6949,13.6071,12.0299,2.8386,2.8806,1.2891,29.5375,20.583,281.42,1.0,1.0,47.8,38.225,0.0,,,,t5
2025-05-20 04:00:00,461.3375,348.5625,120.375,46.5125,318.35,35.325,328.4688,2.1719,3.9453,3.9125,3.2734,-0.9313,-2.89,13.3422,13.2447,11.8328,2.4024,2.4357,1.1255,30.5562,19.921,297.72,1.0,0.0,48.0187,38.2,0.0,,,,t5
2025-05-20 05:00:00,448.2687,346.8438,120.9,46.4562,318.025,35.1875,327.9062,2.4094,4.5281,4.6391,3.6062,-0.8376,-2.6395,13.118,13.0302,11.834,2.3666,2.3994,1.1712,28.5438,8.282,300.78,1.0,0.0,48.75,38.4,6.4,,,,t5
2025-05-20 06:00:00,460.4874,347.6875,120.75,46.8,321.35,35.5125,330.4062,2.2391,3.7141,4.0125,3.6047,-0.9387,-2.707,13.209,13.1082,11.8041,2.1465,2.1924,1.0128,29.4375,0.95,239.72,1.0,0.0,49.2437,38.55,0.0125,,,,t5
2025-05-20 07:00:00,386.75,328.0,115.2125,48.95,303.55,36.5938,310.8438,2.55,4.5297,4.3469,3.7484,-0.8289,-2.3385,13.4934,13.404,12.209,1.8853,1.912,0.94,28.3375,0.758,227.6,1.0,1.0,49.7625,38.825,41.0625,,,,t5
2025-05-20 08:00:00,388.1312,324.25,119.875,49.7,302.025,37.0812,306.6562,2.4109,4.45,4.2859,3.9703,-0.8442,-2.4155,13.3861,13.3195,12.1376,1.9374,1.9649,0.9343,30.475,0.935,235.38,1.0,1.0,50.1562,38.8812,52.4437,,,,t5
2025-05-20 09:00:00,388.875,324.6875,120.4125,50.075,302.325,37.4625,306.8438,2.5687,4.6656,4.3844,3.8312,-0.8074,-2.3815,13.651,13.5616,12.3616,1.9527,1.9789,0.9807,28.9,5.633,237.02,1.0,0.0,48.1375,38.7812,51.1375,,,,t5
2025-05-20 10:00:00,388.2374,328.125,120.2625,50.5938,303.775,37.8563,309.4375,2.5469,4.6734,4.3953,3.8516,-0.8621,-2.437,13.5015,13.4186,12.2038,1.9781,2.003,0.9607,30.1625,0.961,239.98,1.0,0.0,49.2812,38.5375,47.6062,,,,t5
2025-05-20 11:00:00,390.2562,328.0312,119.1625,50.9,302.8,38.0312,309.0625,2.6891,4.6953,4.575,4.2437,-0.8249,-2.41,13.5779,13.4999,12.2982,2.0201,2.052,1.015,29.35,0.764,234.04,1.0,0.0,49.1625,38.325,47.2562,,,,t5
2025-05-20 12:00:00,389.1937,326.3438,118.8,51.3937,301.325,38.4562,307.625,2.7609,4.5781,4.4109,4.0391,-0.8381,-2.424,13.6754,13.6006,12.3472,1.9956,2.0179,0.978,29.4188,0.811,228.18,1.0,1.0,48.4,37.9875,47.675,,,,t5
2025-05-20 13:00:00,389.4062,326.25,118.975,51.1812,301.825,38.2812,307.8438,2.5812,4.6156,4.4203,3.9766,-0.877,-2.471,13.6786,13.573,12.2792,1.9544,1.9763,0.9443,29.525,0.839,216.14,1.0,1.0,47.9812,37.8062,48.5625,,,,t5
2025-05-20 14:00:00,388.3438,327.1562,119.1,51.5062,302.375,38.475,308.7812,2.575,4.5656,4.5031,3.9641,-0.8696,-2.4715,13.6445,13.5811,12.372,1.9785,1.9964,0.9708,29.4562,2.782,230.26,1.0,0.0,47.7625,37.7812,46.975,,,,t5
2025-05-20 15:00:00,644.3,351.4688,119.4375,51.5,310.6,38.4312,327.2188,1.8094,2.6234,2.6156,2.5922,-1.4024,-4.8185,16.3485,16.2331,13.8223,4.3572,4.4504,2.0184,29.9625,5.704,219.62,1.0,0.0,47.4625,37.6562,0.0,,,,t5
2025-05-20 16:00:00,664.9125,370.6562,127.3875,50.5875,328.175,38.0562,343.9062,1.7828,2.3391,2.6734,2.6312,-1.3508,-4.5255,15.0956,14.9737,13.0007,4.1901,4.2754,1.9335,29.95,0.897,220.84,1.0,1.0,47.5062,37.5812,0.0,,,,t5
2025-05-20 17:00:00,485.8812,366.6875,127.35,50.2812,331.225,38.0375,341.8438,2.1484,3.0938,3.3953,3.4109,-0.9868,-2.8265,13.0059,12.9051,11.8131,2.3294,2.3587,1.1034,29.5375,0.876,265.4,1.0,1.0,47.725,37.65,0.0,,,,t5
2025-05-20 18:00:00,617.6312,348.75,120.9875,50.3187,309.625,37.9813,324.9688,1.6531,2.3641,2.4781,3.0687,-1.269,-4.534,16.1486,16.0154,13.579,4.3616,4.4561,2.1044,28.725,0.974,294.24,1.0,1.0,47.975,37.675,0.0,,,,t5
2025-05-20 19:00:00,460.5938,347.0312,124.85,49.55,318.95,38.1937,327.8125,2.6203,4.1016,4.1078,3.6422,-0.9907,-2.932,13.5064,13.4121,11.9934,2.4781,2.5179,1.2066,30.0125,3.057,292.82,1.0,0.0,48.7062,37.85,0.0,,,,t5
2025-05-20 20:00:00,625.2812,343.6875,116.85,49.0875,304.625,37.475,320.0938,1.8219,3.0031,2.8953,2.8109,-1.3486,-4.5405,15.8935,15.7521,13.353,4.2386,4.3292,2.0156,28.275,0.762,300.32,1.0,0.0,49.5375,38.0187,0.0062,,,,t5
2025-05-20 21:00:00,665.3375,365.25,125.125,48.5437,325.125,37.1625,340.75,1.5875,2.4906,2.4953,2.5938,-1.3924,-4.465,15.1411,14.9998,12.9331,3.9538,4.0321,1.7614,29.9188,0.723,275.7,1.0,1.0,42.8687,38.1063,0.0062,,,,t5
2025-05-20 22:00:00,654.1813,354.4375,123.8875,48.5312,316.8,37.025,331.9688,1.5609,2.7469,2.6641,2.5875,-1.4256,-4.701,15.8675,15.7521,13.5134,4.2819,4.3769,1.9526,29.3812,2.614,277.02,1.0,1.0,48.5625,37.9875,0.0062,,,,t5
2025-05-20 23:00:00,576.9375,358.3438,123.4875,47.9937,323.775,36.7875,336.8125,1.8187,3.0344,3.0156,2.95,-1.0603,-3.5145,14.21,14.0979,12.3109,3.1037,3.1479,1.4335,29.4188,0.802,271.08,1.0,1.0,46.0875,37.875,0.0,,,,t5
2025-05-21 00:00:00,388.7687,332.5,115.85,48.5187,305.3,36.7188,313.0938,2.2891,4.1312,4.2766,3.9937,-0.8486,-2.416,13.5957,13.5243,12.3507,1.8901,1.9129,0.8829,29.4188,8.377,304.24,1.0,0.0,48.4875,37.8187,34.425,,,,t5
2025-05-21 01:00:00,429.6749,333.0625,118.4125,47.1375,307.75,35.7437,315.7188,2.8547,4.4625,4.725,4.5125,-0.9352,-2.6915,13.9207,13.8298,12.4943,2.0599,2.0813,0.9356,28.0562,0.925,295.82,1.0,0.0,44.3812,37.7812,8.3125,,,,t5
2025-05-21 02:00:00,296.7562,316.9062,123.05,47.725,297.2,36.0438,295.6562,3.1406,5.0016,5.4406,4.2812,-0.7431,-1.9785,12.9961,12.9327,11.8472,1.4863,1.5086,0.8612,29.3125,1.243,268.52,1.0,1.0,48.7625,37.7125,64.9062,,,,t5
2025-05-21 03:00:00,437.9625,327.6562,114.8125,47.3125,299.775,35.6875,306.5625,2.2906,3.8328,3.7812,3.9031,-0.9916,-2.841,13.7566,13.6705,12.2214,2.1802,2.2042,1.0192,27.725,0.849,258.5,1.0,1.0,42.6625,37.5687,31.5875,,,,t5
2025-05-21 04:00:00,542.4062,346.75,116.9625,47.9937,311.325,35.8125,323.8438,2.0578,3.4312,3.2672,3.1469,-1.1019,-3.423,14.2409,14.1287,12.3311,2.9567,2.9948,1.3486,29.9312,3.001,292.6,1.0,0.0,49.8375,37.7313,0.0,,,,t5
2025-05-21 05:00:00,536.0312,351.5,119.1125,47.1187,315.75,35.3875,328.0625,2.0484,3.35,3.2234,3.0703,-1.1102,-3.414,13.976,13.8752,12.2294,2.9078,2.9454,1.3059,29.7625,2.921,289.6,1.0,0.0,49.6125,38.0438,0.0,,,,t5
2025-05-21 06:00:00,658.1125,363.7188,125.5375,47.65,324.775,35.65,339.4688,1.8969,2.6953,2.6547,2.7437,-1.3788,-4.5205,15.1102,14.9867,13.1466,4.0234,4.0903,1.8257,29.3187,11.7,285.8,1.0,0.0,49.7312,38.2812,0.0,,,,t5
2025-05-21 07:00:00,459.9562,350.25,123.625,47.8625,323.05,36.0938,330.9375,2.6359,3.625,3.7703,3.5672,-0.9767,-2.813,13.027,12.9425,11.707,2.3219,2.3587,1.0848,29.4125,0.752,271.88,1.0,1.0,50.0562,38.5687,0.0,,,,t5
2025-05-21 08:00:00,390.575,316.5,123.6625,50.0437,296.4,37.7938,299.1875,2.4094,4.3641,4.5109,4.1109,-1.0188,-2.9715,14.9201,14.8291,13.092,2.4873,2.5319,1.1397,30.2062,3.245,283.02,1.0,1.0,43.9187,38.8875,12.8312,,,,t5
2025-05-21 09:00:00,433.5,334.25,116.35,50.0875,301.35,37.7062,310.9375,2.4297,4.2844,4.3062,3.9078,-0.8774,-2.685,14.6471,14.5691,13.0719,2.3499,2.3906,1.0583,29.3125,2.991,304.52,1.0,0.0,45.475,38.9562,0.0,,,,t5
2025-05-21 10:00:00,264.8812,314.5938,119.2,50.9688,292.55,39.1312,292.25,3.4641,5.5094,5.9172,4.7687,-0.7453,-1.838,12.8629,12.819,11.7993,1.415,1.4364,0.8214,28.95,0.889,282.66,1.0,0.0,42.9812,38.725,60.8937,,,,t5
2025-05-21 11:00:00,264.8812,309.3125,120.5125,51.3875,289.625,39.4812,287.4375,3.4937,5.4187,6.075,4.8812,-0.6911,-1.7555,12.9522,12.884,11.9046,1.4644,1.492,0.8969,28.9,0.866,263.88,1.0,0.0,48.9187,38.6,64.225,,,,t5
2025-05-21 12:00:00,264.9874,309.5,121.1,50.8438,290.0,38.8375,286.8125,3.5812,5.4891,5.9812,4.8844,-0.7243,-1.824,12.8499,12.7832,11.6916,1.4242,1.4439,0.8579,28.8937,0.903,260.4,1.0,1.0,49.2937,38.3937,66.5062,,,,t5
2025-05-21 13:00:00,265.9437,309.125,121.075,51.225,290.425,39.0312,287.3438,3.4953,5.4703,5.9,4.8031,-0.7112,-1.8155,12.9522,12.8872,11.8189,1.4347,1.4587,0.8575,28.3,0.904,258.62,1.0,1.0,48.5312,38.0562,64.4062,,,,t5
2025-05-21 14:00:00,265.2,310.25,121.175,50.7125,291.275,38.6063,288.3125,3.5031,5.3891,6.0484,4.9453,-0.6211,-1.7245,12.9604,12.9002,11.8487,1.5152,1.5392,0.9461,28.8812,2.994,276.12,1.0,0.0,47.5062,37.8375,65.7812,,,,t5
2025-05-21 15:00:00,657.3688,361.625,119.75,50.525,315.3,37.625,331.7188,2.1297,2.8469,2.9719,2.0812,-1.3683,-4.544,15.9163,15.7911,13.4284,4.1271,4.2071,1.8745,30.5625,18.616,278.08,1.0,0.0,46.2125,37.5562,0.0,,,,t5
2025-05-21 16:00:00,666.2937,372.6875,126.9375,50.4187,328.725,37.575,344.9688,1.8672,2.8516,2.9859,2.2391,-1.4199,-4.6295,15.8886,15.7407,13.6625,4.0929,4.1848,1.8622,29.9625,0.931,281.78,1.0,1.0,45.3562,37.3,0.0,,,,t5
2025-05-21 17:00:00,575.7688,360.625,126.1125,50.05,324.675,37.4188,336.5312,2.3875,3.4344,3.6703,2.8812,-1.2344,-3.8055,14.1499,14.0524,12.4029,3.3785,3.4362,1.4895,29.3375,0.778,283.7,1.0,1.0,45.375,37.2,0.0,,,,t5
2025-05-21 18:00:00,319.4938,316.7188,129.75,49.4937,305.075,38.0375,305.4375,2.8891,5.5125,5.8141,4.3812,-0.7326,-2.0855,13.0725,12.9961,11.7137,1.7033,1.7313,0.9588,30.4625,0.876,294.9,1.0,1.0,45.3312,37.05,30.9,,,,t5
2025-05-21 19:00:00,664.0625,360.7188,121.8125,49.7375,318.225,37.0625,334.75,1.9469,2.825,2.9641,2.3984,-1.3836,-4.569,15.8837,15.757,13.5105,4.1577,4.2491,1.9036,29.3625,4.153,288.2,1.0,0.0,45.3438,36.8187,0.0,,,,t5
2025-05-21 20:00:00,570.4563,357.875,122.6625,49.2062,319.325,37.5687,333.0625,2.2109,3.0672,3.1125,3.0141,-1.1391,-3.733,14.5009,14.3725,12.505,3.3934,3.4476,1.5835,29.9062,0.852,288.5,1.0,0.0,45.9312,36.9312,0.0,,,,t5
2025-05-21 21:00:00,663.425,365.6875,124.6625,48.1125,323.925,36.2875,339.8125,1.6703,2.3937,2.8047,2.4219,-1.3736,-4.5865,15.8496,15.731,13.5061,3.9967,4.0837,1.8091,29.925,5.658,282.74,1.0,1.0,46.7875,36.9312,0.0,,,,t5
2025-05-21 22:00:00,615.6125,362.0938,122.4625,48.3875,322.625,35.75,336.4062,1.9375,3.0719,3.3547,2.5672,-1.2624,-4.1065,15.1249,14.9949,13.0565,3.676,3.7394,1.6537,30.0312,2.791,269.88,1.0,1.0,48.2812,36.9375,0.0,,,,t5
2025-05-21 23:00:00,499.9062,353.5,121.2375,47.6125,319.1,35.6812,329.9375,2.4062,3.5875,3.9641,3.2984,-1.0887,-3.2515,13.8671,13.768,12.2259,2.7411,2.7905,1.2386,30.025,7.193,281.66,1.0,1.0,49.9437,37.1,0.0,,,,t5
2025-05-22 00:00:00,296.0125,316.8125,131.5,47.2562,304.775,36.4437,303.5625,3.0266,5.4125,5.7953,4.3953,-0.6994,-1.8995,12.8434,12.754,11.8631,1.5532,1.5817,0.9793,30.0625,8.745,270.26,1.0,0.0,49.1625,37.3062,40.0625,,,,t5
2025-05-22 01:00:00,270.725,303.4688,123.7125,46.9062,289.525,36.925,289.0,3.0234,5.3344,5.7859,4.3984,-0.66,-1.755,12.9002,12.8158,11.6673,1.604,1.6342,1.1067,30.3438,0.889,263.24,1.0,0.0,47.0437,37.3875,55.5,,,,t5
2025-05-22 02:00:00,338.6188,316.5,125.175,47.5125,299.25,36.1063,298.9062,2.975,5.2859,5.3047,4.0594,-0.7816,-2.135,13.0887,12.9945,11.7979,1.5314,1.5524,0.8897,29.4,0.862,267.92,1.0,1.0,44.1375,37.5062,67.4375,,,,t5
2025-05-22 03:00:00,315.1375,311.875,124.05,46.8625,295.85,36.2125,295.3438,3.0281,5.1547,5.2719,4.2188,-0.7646,-2.0585,13.1619,13.0871,11.8935,1.5471,1.5559,0.9196,31.1375,0.909,283.08,1.0,1.0,43.1437,37.525,59.9688,,,,t5
2025-05-22 04:00:00,492.15,321.6875,114.6,47.2437,290.775,35.6,301.4375,2.5625,3.9062,4.2031,3.5391,-1.2725,-3.883,14.8925,14.7901,12.5637,3.4065,3.4708,1.5617,30.0375,19.602,298.84,1.0,0.0,49.5187,37.7938,0.0,,,,t5
2025-05-22 05:00:00,660.3438,361.4062,120.5,47.6812,319.225,35.4813,335.5312,1.8078,2.4875,2.6031,2.2094,-1.3788,-4.5375,15.8545,15.7229,13.4114,4.0111,4.0872,1.8091,29.4562,14.032,290.78,1.0,0.0,48.5375,37.8687,0.0,,,,t5
2025-05-22 06:00:00,493.0,357.9062,119.65,46.7625,319.3,35.3625,332.0,2.3766,3.8734,4.0766,3.1375,-0.996,-3.059,13.4219,13.3341,11.9291,2.5302,2.5538,1.1605,29.95,20.522,288.26,1.0,0.0,47.4187,38.0438,2.5625,,,,t5
2025-05-22 07:00:00,265.5187,311.9375,134.3125,47.625,303.925,37.0938,302.2812,3.5625,5.4609,5.1078,4.4109,-0.6521,-1.679,12.7654,12.6792,11.7044,1.422,1.4474,0.9581,28.9312,5.296,283.82,1.0,1.0,45.5875,38.05,30.6625,,,,t5
2025-05-22 08:00:00,662.3625,343.1562,114.4375,48.7437,300.7,36.0625,318.3125,1.8187,2.5938,2.9578,2.2141,-1.451,-4.97,16.576,16.4525,13.845,4.6892,4.803,2.1678,28.9062,17.22,281.66,1.0,1.0,44.0938,38.2,0.0,,,,t5
2025-05-22 09:00:00,463.0375,356.2812,121.675,48.925,323.55,36.6688,334.0938,2.1734,3.0875,4.1078,3.3516,-0.8411,-2.5725,13.0644,12.9669,11.8248,2.1579,2.1885,1.0561,29.4,7.671,288.82,1.0,0.0,43.3625,38.2437,0.9375,,,,t5
2025-05-22 10:00:00,263.8187,314.9375,130.85,49.4437,303.2,38.3687,302.875,3.7234,5.6312,5.3859,4.9141,-0.7178,-1.6815,12.6776,12.585,11.6874,1.3612,1.3848,0.8973,30.1312,0.954,286.92,1.0,0.0,49.6062,38.1312,28.8812,,,,t5
2025-05-22 11:00:00,268.4938,305.6875,119.3,49.85,289.025,38.7812,291.5,3.6281,5.9937,5.9156,4.9437,-0.7221,-1.827,12.8271,12.7247,11.815,1.8538,1.8809,1.2589,29.4312,0.849,270.26,1.0,0.0,46.95,37.9937,43.3812,,,,t5
2025-05-22 12:00:00,267.9625,305.0,121.525,50.0125,289.35,38.95,289.875,3.5312,5.9844,5.925,4.8,-0.7759,-1.8925,12.793,12.7134,11.7203,1.8228,1.8455,1.2239,30.55,0.947,267.64,1.0,1.0,48.7188,37.85,46.8937,,,,t5
2025-05-22 13:00:00,268.1749,304.8438,121.5,50.1875,289.6,39.1187,290.375,3.7406,5.3781,5.3656,4.6953,-0.6968,-1.828,12.9246,12.8434,11.7656,1.8486,1.8752,1.2556,29.875,0.864,266.26,1.0,1.0,48.6375,37.7125,44.9562,,,,t5
2025-05-22 14:00:00,268.1749,305.8125,121.625,50.1125,290.675,38.9562,291.5,3.5859,5.5922,5.4203,4.6422,-0.7213,-1.8615,12.9782,12.8986,11.8295,1.8171,1.8433,1.2337,31.1,3.309,283.38,1.0,0.0,48.3875,37.625,46.2062,,,,t5
2025-05-22 15:00:00,659.9187,362.3125,123.1125,50.125,320.7,37.3625,336.5625,1.9328,2.6984,2.8781,2.3594,-1.4081,-4.4885,15.5295,15.4093,13.2607,4.0006,4.0816,1.7782,29.925,0.859,271.34,1.0,0.0,47.6687,37.5438,0.0,,,,t5
2025-05-22 16:00:00,660.025,360.125,124.7625,49.975,321.5,37.4688,336.5312,2.0422,2.6641,2.8094,2.4031,-1.4996,-4.67,15.4125,15.2809,13.2732,4.0431,4.1214,1.8014,29.3625,16.247,285.94,1.0,1.0,47.0687,37.5187,0.0,,,,t5
2025-05-22 17:00:00,425.6375,345.7812,122.0375,49.5062,315.95,37.5625,325.0312,2.5344,4.1578,4.8656,3.8922,-1.0153,-2.648,12.8872,12.7865,11.6888,2.0096,2.0341,0.973,29.3625,0.816,291.22,1.0,1.0,46.9312,37.3937,20.5687,,,,t5
2025-05-22 18:00:00,266.5812,312.25,128.8125,49.2875,297.45,38.9875,299.125,3.4297,5.3891,5.4344,4.5703,-0.6854,-1.7465,12.8547,12.7442,11.7971,1.6902,1.7217,1.1366,29.5375,0.9,282.02,1.0,1.0,47.4062,37.5,15.2687,,,,t5
2025-05-22 19:00:00,443.1687,333.5938,113.0,49.1062,301.6,37.3625,311.9375,2.4953,3.8734,4.1641,3.6906,-0.8884,-2.7205,13.4804,13.3682,11.7761,2.3972,2.4195,1.1408,29.3937,2.938,297.48,1.0,0.0,48.3187,37.65,7.9312,,,,t5
2025-05-22 20:00:00,337.025,315.125,122.5875,48.7562,298.0,38.05,301.5312,2.9156,4.7219,4.6609,3.7359,-0.8306,-2.2455,13.1489,13.0627,11.8105,1.7654,1.7891,0.9647,29.8438,0.936,294.42,1.0,0.0,49.4312,37.6375,34.375,,,,t5
2025-05-22 21:00:00,661.1937,369.0,124.2125,48.7375,325.125,37.0,340.9688,1.8875,2.5969,2.8109,2.3984,-1.3456,-4.5615,15.4677,15.3329,13.2423,4.1166,4.1975,1.89,28.2812,5.88,286.76,1.0,1.0,49.875,37.6812,0.0,,,,t5
2025-05-22 22:00:00,491.0875,357.375,122.05,48.8312,324.275,36.7687,335.0625,2.1437,3.0437,3.4953,2.9688,-0.9829,-2.782,13.0595,12.9539,11.8308,2.2235,2.2528,1.0111,28.475,0.917,276.16,1.0,1.0,47.75,37.6937,0.0,,,,t5
2025-05-22 23:00:00,456.2374,346.4062,117.625,48.0625,315.6,36.7562,325.4688,2.4453,4.0406,4.3109,3.9937,-0.8074,-2.542,13.3244,13.235,11.9211,2.1867,2.2095,1.0909,29.4,4.897,283.42,1.0,1.0,45.2562,37.725,4.1687,,,,t5
2025-05-23 00:00:00,265.7312,315.7188,131.1125,47.8937,302.1,37.875,301.4688,3.3125,5.1094,4.8172,3.9406,-0.7943,-1.871,12.754,12.6663,11.7394,1.4815,1.5073,0.9376,29.7437,20.488,284.7,1.0,0.0,50.125,37.825,30.0812,,,,t5
2025-05-23 01:00:00,266.0499,316.375,122.5875,47.7312,297.85,37.275,297.9062,3.1922,5.1953,5.5687,4.6172,-0.6023,-1.622,12.7865,12.6922,11.8386,1.5261,1.555,1.1067,29.9312,0.881,259.8,1.0,0.0,48.5938,37.7313,59.3187,,,,t5
2025-05-23 02:00:00,264.775,305.6562,122.25,47.325,290.425,37.4813,289.7812,3.4141,5.1031,5.0109,4.4156,-0.6211,-1.729,12.8921,12.7962,11.7645,1.8004,1.8267,1.2902,29.8563,0.841,266.2,1.0,1.0,45.7375,37.7188,54.0125,,,,t5
2025-05-23 03:00:00,266.0499,305.125,123.675,47.3687,290.4,37.275,288.4688,3.8766,5.6641,5.4203,4.3547,-0.7033,-1.804,12.897,12.8092,11.8669,1.716,1.7414,1.2114,29.4188,0.883,268.96,1.0,1.0,43.0187,37.8312,55.6937,,,,t5
2025-05-23 04:00:00,265.0938,305.4688,123.525,47.05,291.175,36.7375,289.1875,3.6094,5.4141,5.3562,4.8484,-0.6482,-1.7625,12.8417,12.741,11.7453,1.7829,1.8175,1.2703,30.05,3.226,282.14,1.0,0.0,50.0812,37.9937,57.4625,,,,t5
2025-05-23 05:00:00,265.625,305.5938,124.0625,47.1375,291.875,36.7125,289.4375,3.7516,5.5797,5.4969,4.9937,-0.7169,-1.8425,13.0173,12.9246,11.8418,1.6801,1.7086,1.1788,29.3625,3.215,282.14,1.0,0.0,49.4688,38.3375,57.4688,,,,t5
2025-05-23 06:00:00,432.3312,343.0625,115.125,46.6562,310.025,35.45,320.5938,2.5453,3.8531,4.1687,3.6391,-0.9684,-2.7565,13.5324,13.4511,11.9154,2.1286,2.1583,1.0128,29.4062,5.072,284.64,1.0,0.0,48.1312,38.375,24.8625,,,,t5
