Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-05-23 07:00:00,268.7062,305.4688,129.025,47.8562,294.05,37.6312,295.3125,3.3172,5.4187,5.6406,4.3312,-0.6836,-1.755,12.8255,12.7475,11.6988,1.6001,1.6289,1.0253,28.9,0.815,280.8,1.0,1.0,42.4812,38.125,24.6937,,,,t5
2025-05-23 08:00:00,484.3938,325.6875,110.3,48.7188,292.15,36.45,304.6875,2.1375,3.0891,3.35,2.9922,-1.0852,-3.1705,14.3319,14.2425,12.2943,2.6256,2.668,1.1187,28.1812,0.886,286.04,1.0,1.0,48.7875,38.0375,4.4062,,,,t5
2025-05-23 09:00:00,458.4688,340.625,115.1125,49.1437,306.5,36.8812,318.5938,2.7047,4.225,4.0766,3.7812,-0.9299,-2.8275,13.6396,13.5454,12.0122,2.4392,2.4685,1.1196,29.9375,3.12,299.7,1.0,0.0,49.525,37.975,5.8562,,,,t5
2025-05-23 10:00:00,266.9,305.1562,120.0375,50.0687,289.125,39.075,292.0938,2.9047,5.5219,5.6109,4.6531,-0.7248,-1.784,12.962,12.8645,11.8176,1.5651,1.5953,1.0108,29.325,0.931,281.48,1.0,0.0,48.7125,37.7,36.6875,,,,t5
2025-05-23 11:00:00,273.4874,316.0625,129.125,50.3,303.25,39.275,301.0938,2.5703,4.55,4.8187,4.15,-0.6801,-1.666,12.9327,12.8596,11.8647,1.2671,1.2943,0.7849,28.3875,0.917,285.32,1.0,0.0,48.125,37.575,40.1562,,,,t5
2025-05-23 12:00:00,268.3875,305.0,119.25,50.2687,288.7,39.0625,291.2188,3.0453,5.7484,5.6656,4.2906,-0.7479,-1.8255,12.9685,12.8791,11.7326,1.5677,1.5983,1.0143,29.4,0.895,267.7,1.0,1.0,46.9937,37.4312,43.8562,,,,t5
2025-05-23 13:00:00,268.2812,308.25,125.425,50.35,292.375,39.325,292.1875,3.4641,5.3266,4.9781,4.0719,-0.7042,-1.759,12.9149,12.832,11.7876,1.5777,1.6084,1.0447,28.55,0.943,261.98,1.0,1.0,46.0625,37.3625,37.725,,,,t5
2025-05-23 14:00:00,268.2812,305.875,120.8125,50.2437,289.9,39.1312,290.7812,3.3187,5.7453,5.7094,4.4859,-0.6876,-1.7995,13.014,12.923,11.8461,1.6464,1.6762,1.1178,31.05,3.147,280.86,1.0,0.0,45.2062,37.2625,48.2812,,,,t5
2025-05-23 15:00:00,266.9,306.9375,120.875,50.5312,290.55,39.5125,291.2812,3.3609,5.6984,5.5953,4.3141,-0.7449,-1.845,12.9051,12.832,11.7073,1.6023,1.6342,1.0585,29.4437,0.877,274.98,1.0,0.0,44.875,37.2437,48.1875,,,,t5
2025-05-23 16:00:00,267.9625,307.375,121.1,50.3125,291.25,39.875,292.0938,3.0766,5.9016,5.8984,4.5687,-0.7274,-1.8005,12.9522,12.8612,11.8114,1.4981,1.5257,0.9688,30.0312,0.856,262.64,1.0,1.0,45.1312,37.3062,46.1875,,,,t5
2025-05-23 17:00:00,268.9187,308.75,121.0625,49.8875,292.875,39.5562,294.25,2.8125,5.2422,5.3953,4.2328,-0.737,-1.7885,13.0887,13.0091,11.8128,1.3616,1.3905,0.8636,29.4562,0.736,260.22,1.0,1.0,46.2375,37.5438,47.8438,,,,t5
2025-05-23 18:00:00,302.1749,310.4062,121.525,49.3125,293.375,38.9625,295.5,2.8344,5.4406,5.6219,4.2,-0.7646,-2.069,13.3682,13.2708,11.7799,1.5988,1.625,0.9072,29.8687,1.167,260.1,1.0,1.0,47.5125,37.8125,44.8375,,,,t5
2025-05-23 19:00:00,263.7125,317.5,131.975,49.2625,304.975,39.1875,303.3438,3.0359,5.0672,5.1984,4.0437,-0.6237,-1.651,13.0156,12.9295,11.8891,1.3664,1.3966,0.8794,29.3625,3.303,272.78,1.0,0.0,48.4,37.9312,32.65,,,,t5
2025-05-23 20:00:00,265.3063,311.8438,120.7625,49.175,295.6,38.9813,297.7812,2.9359,5.5828,5.7297,4.275,-0.6477,-1.712,13.1472,13.0611,11.863,1.3629,1.3879,0.8512,29.1875,0.863,267.22,1.0,0.0,48.9125,37.95,46.5437,,,,t5
2025-05-23 21:00:00,263.075,311.9062,122.2375,48.5875,296.375,38.6875,297.0,2.7687,5.2969,5.5453,4.3484,-0.6876,-1.742,13.092,12.9847,11.8013,1.2999,1.3257,0.819,29.9375,0.845,261.9,1.0,1.0,49.05,37.8375,49.8125,,,,t5
2025-05-23 22:00:00,264.9874,312.4375,122.775,48.8625,297.075,38.875,297.75,2.7391,5.4906,5.6984,4.1297,-0.6009,-1.6455,13.1505,13.0546,11.889,1.3769,1.4023,0.8964,30.1937,0.912,261.5,1.0,1.0,49.125,37.7437,45.9062,,,,t5
2025-05-23 23:00:00,265.5187,313.2812,122.4875,48.85,297.65,38.8312,298.625,2.95,5.4406,5.3812,4.0031,-0.716,-1.7605,12.7767,12.7036,11.6794,1.3314,1.3559,0.8466,29.4188,0.788,260.16,1.0,1.0,49.2937,37.575,44.5687,,,,t5
2025-05-24 00:00:00,266.0499,314.1875,122.8,48.075,298.875,38.1437,299.75,2.9984,5.1781,5.5234,4.4641,-0.6596,-1.7395,12.91,12.8255,11.8165,1.4601,1.4894,0.9647,29.4188,3.211,278.6,1.0,0.0,49.35,37.5312,45.5125,,,,t5
2025-05-24 01:00:00,264.0312,314.9688,123.0625,47.8375,299.85,37.9312,300.6562,2.9844,5.4422,5.5844,4.3937,-0.6539,-1.7285,12.9831,12.8921,11.7309,1.4566,1.4872,0.9656,29.0375,0.829,266.46,1.0,0.0,49.6375,37.45,45.4875,,,,t5
2025-05-24 02:00:00,264.6687,316.1562,123.75,47.625,301.0,37.5062,301.7188,3.0516,5.3531,5.4266,4.3094,-0.6736,-1.827,12.9295,12.8304,11.7601,1.5169,1.5462,0.9912,29.35,19.343,273.22,1.0,1.0,42.95,37.425,45.2,,,,t5
2025-05-24 03:00:00,263.5,322.875,124.0625,47.6,304.6,37.2125,306.3438,3.05,5.5047,5.4844,4.15,-0.6679,-1.8225,13.1115,13.0238,11.7845,1.5235,1.5528,0.9883,28.9625,5.847,280.4,1.0,1.0,49.6375,37.7625,41.2062,,,,t5
2025-05-24 04:00:00,265.8375,318.75,125.2375,47.05,300.175,37.0625,302.4688,3.4109,5.6594,5.5484,4.325,-0.7151,-1.8035,12.9912,12.871,11.8076,1.6219,1.6512,1.0854,29.9813,3.254,283.02,1.0,0.0,48.5375,38.0125,37.7938,,,,t5
2025-05-24 05:00:00,265.0938,316.5312,124.2125,47.25,298.775,37.2188,300.1875,3.4359,5.4781,5.3875,4.4797,-0.6854,-1.787,13.04,12.9457,11.8601,1.6302,1.6631,1.1027,30.0312,2.967,287.92,1.0,0.0,45.9062,38.0187,43.4875,,,,t5
2025-05-24 06:00:00,264.8812,312.2812,123.3875,47.325,295.975,37.225,296.125,3.1375,5.5781,5.7469,4.6578,-0.7094,-1.784,12.7719,12.6841,11.755,1.5953,1.6219,1.0854,29.9813,0.858,271.98,1.0,0.0,42.5062,38.1,49.8937,,,,t5
2025-05-24 07:00:00,265.2,312.125,123.5375,48.825,295.75,38.325,296.75,3.1906,5.5672,5.7734,4.7234,-0.6775,-1.7505,12.9002,12.8223,11.8391,1.66,1.6911,1.12,28.4,0.772,263.54,1.0,1.0,49.9812,38.175,42.6125,,,,t5
2025-05-24 08:00:00,264.8812,312.8125,122.0125,50.05,295.55,39.6187,298.0,3.3469,4.9266,5.475,4.8047,-0.66,-1.7825,12.9376,12.8482,11.7923,1.7886,1.8136,1.1279,29.475,0.835,261.06,1.0,1.0,49.2625,38.3563,34.5,,,,t5
2025-05-24 09:00:00,509.15,367.7812,122.8125,50.05,325.95,38.5812,338.5,2.2375,3.0547,3.6156,2.9656,-1.0568,-3.277,13.5974,13.495,11.9915,2.8802,2.92,1.2782,29.9813,2.483,266.06,1.0,0.0,48.1875,38.625,0.0,,,,t5
2025-05-24 10:00:00,285.4938,341.6875,131.0625,51.0062,322.1,39.9625,325.4375,3.3484,4.8875,5.4719,4.0797,-0.6652,-1.7495,12.7101,12.6126,11.9061,1.6587,1.6889,1.0793,29.2437,0.804,304.64,1.0,0.0,45.6437,38.775,18.6437,,,,t5
2025-05-24 11:00:00,266.1562,326.7188,121.6625,50.7562,303.275,39.7937,307.375,3.5625,5.1844,5.25,4.2609,-0.7431,-1.8145,12.6695,12.5801,11.7102,1.8713,1.9032,1.2504,29.4188,0.841,266.58,1.0,0.0,49.1187,38.8875,0.0,,,,t5
2025-05-24 12:00:00,268.6,321.2812,119.7875,50.3812,298.675,39.1125,303.0625,3.4,5.4766,5.4516,4.1766,-0.7318,-1.8015,12.7638,12.6825,11.819,1.7685,1.8009,1.1745,28.5,0.923,260.84,1.0,1.0,48.9187,38.6875,13.8312,,,,t5
2025-05-24 13:00:00,267.5375,320.7812,120.725,50.7,298.5,39.4375,302.5938,3.5516,5.4453,5.5734,4.2625,-0.6547,-1.743,12.936,12.8596,11.8904,1.8306,1.8595,1.239,28.3312,0.823,261.44,1.0,1.0,47.8375,38.6063,18.3875,,,,t5
2025-05-24 14:00:00,267.6437,321.1562,120.55,50.9062,298.625,39.7062,302.7188,3.5391,5.3719,5.1719,4.2234,-0.7204,-1.8125,12.7605,12.6289,11.7781,1.8407,1.8822,1.2488,29.975,3.065,281.1,1.0,0.0,47.2625,38.4,20.525,,,,t5
2025-05-24 15:00:00,268.7062,324.0,121.2,50.8125,301.0,39.9437,304.9062,3.6734,5.4812,5.4906,4.2359,-0.7129,-1.791,12.7962,12.7069,11.8462,1.7961,1.8271,1.223,29.625,0.881,281.06,1.0,0.0,47.65,38.4,15.7312,,,,t5
2025-05-24 16:00:00,268.7062,320.9375,120.425,49.6312,300.125,39.1812,304.4688,3.1828,5.1625,5.3766,4.8422,-0.7024,-1.7945,12.7345,12.6467,11.7173,1.7751,1.8052,1.2154,29.9875,3.767,273.06,1.0,1.0,48.4625,38.4813,20.8562,,,,t5
2025-05-24 17:00:00,266.6875,310.125,119.775,48.9312,293.8,38.7687,297.125,3.7219,5.4078,5.2344,4.3078,-0.6731,-1.754,12.923,12.819,11.8316,1.7191,1.7466,1.1725,29.9437,2.718,273.0,1.0,1.0,48.9812,38.6187,38.2125,,,,t5
2025-05-24 18:00:00,269.1312,306.25,121.1625,48.8875,292.275,38.8187,294.5312,3.5938,5.6781,5.6844,4.3469,-0.7116,-1.8165,12.9653,12.8791,11.8417,1.7492,1.7768,1.1966,29.3937,0.879,272.42,1.0,1.0,49.5062,38.4875,41.6062,,,,t5
2025-05-24 19:00:00,267.75,305.1875,121.975,48.7687,292.375,38.7,292.7812,3.475,5.4797,5.8406,4.925,-0.6981,-1.828,12.9718,12.8856,11.7994,1.7558,1.7829,1.2027,29.9625,3.093,278.6,1.0,0.0,49.9688,38.4437,48.3,,,,t5
2025-05-24 20:00:00,268.4938,306.0,122.2375,48.5437,293.025,38.5875,293.1562,3.6094,5.525,5.5266,4.5484,-0.6937,-1.814,13.0367,12.9425,11.8427,1.6897,1.7191,1.1379,30.15,0.863,266.64,1.0,0.0,47.6687,38.325,48.575,,,,t5
2025-05-24 21:00:00,270.0875,312.1562,126.55,48.3562,297.1,38.3187,297.375,3.5859,5.4719,6.0234,4.6297,-0.6394,-1.7605,12.9994,12.9149,11.8517,1.7921,1.8201,1.2195,29.5187,0.851,289.04,1.0,1.0,48.9937,38.175,39.0562,,,,t5
2025-05-24 22:00:00,267.325,312.0625,122.375,47.9875,296.2,37.75,297.2188,3.5219,5.6391,5.6125,4.6937,-0.6779,-1.7875,12.8986,12.8044,11.7837,1.6797,1.7068,1.1493,29.9188,0.859,270.42,1.0,1.0,49.1625,37.9625,47.9062,,,,t5
2025-05-24 23:00:00,268.1749,313.4062,123.025,47.5938,297.125,37.6625,297.8125,3.675,5.1359,5.6203,4.8344,-0.695,-1.812,12.9555,12.8775,11.8888,1.7182,1.7462,1.1902,29.0187,2.389,279.8,1.0,1.0,50.0938,37.9188,47.2188,,,,t5
2025-05-25 00:00:00,267.2188,313.4062,123.8625,47.1937,298.05,37.2188,298.0312,3.6094,5.4344,5.6984,4.6625,-0.7016,-1.8325,12.8921,12.8092,11.7439,1.8074,1.8359,1.272,29.6063,3.056,281.24,1.0,0.0,47.825,38.0,48.8312,,,,t5
2025-05-25 01:00:00,269.025,313.9375,124.025,47.25,298.7,37.0438,298.5312,3.7937,5.2844,5.6047,4.8719,-0.6666,-1.823,12.9701,12.884,11.8335,1.7978,1.8245,1.2467,30.6625,0.841,266.68,1.0,0.0,49.6375,37.8,47.6687,,,,t5
2025-05-25 02:00:00,267.8562,312.875,122.9625,47.1562,297.125,37.1625,298.0,3.5516,5.7656,6.1359,4.8656,-0.653,-1.744,12.9246,12.8174,11.7787,1.8083,1.8368,1.2613,29.4,0.903,269.94,1.0,1.0,46.8937,37.9,46.7188,,,,t5
2025-05-25 03:00:00,269.025,312.7812,124.025,47.1812,297.55,37.1437,297.4688,3.8734,5.7156,5.4219,4.4078,-0.7252,-1.862,12.9002,12.8239,11.8042,1.7444,1.7707,1.195,30.5312,2.662,265.18,1.0,1.0,49.5187,37.8812,48.825,,,,t5
2025-05-25 04:00:00,267.6437,318.2812,123.8625,47.1062,300.125,36.6875,300.3125,3.9406,5.7016,5.725,4.7031,-0.6933,-1.8795,12.845,12.7524,11.8195,1.9728,1.9973,1.4024,29.4125,3.193,274.86,1.0,0.0,47.2,37.8937,47.35,,,,t5
2025-05-25 05:00:00,267.5375,316.0938,123.15,47.175,297.525,36.825,297.6562,3.8719,5.7578,5.9406,4.7672,-0.6705,-1.8355,12.9766,12.871,11.8587,1.9107,1.9352,1.3608,29.975,3.146,277.26,1.0,0.0,43.7125,37.9688,49.1437,,,,t5
2025-05-25 06:00:00,267.2188,308.7812,124.4,46.8625,294.25,36.3,293.8125,3.7719,5.475,5.775,4.8156,-0.7068,-1.8395,12.7881,12.7134,11.6951,1.8516,1.8814,1.2604,29.0125,0.863,277.62,1.0,0.0,44.7937,38.1625,48.75,,,,t5
2025-05-25 07:00:00,264.0312,304.4375,124.6875,46.9812,292.3,36.275,290.0625,3.8375,5.8609,5.7781,4.5828,-0.7304,-1.832,12.8678,12.7784,11.8157,1.7663,1.7943,1.2576,28.8125,0.891,261.5,1.0,1.0,49.5375,38.3438,54.9062,,,,t5
2025-05-25 08:00:00,267.75,305.0312,123.425,48.2312,292.075,37.6187,290.6875,3.7016,5.5719,5.6391,4.7047,-0.6482,-1.7955,12.8856,12.7849,11.8757,1.7961,1.8271,1.19,30.3625,0.904,259.12,1.0,1.0,48.2125,38.4188,50.0,,,,t5
2025-05-25 09:00:00,266.6875,306.0,122.925,49.3,292.375,38.5625,292.0938,3.7453,5.4797,5.4594,4.6547,-0.7318,-1.8845,12.9653,12.8807,11.7529,1.7777,1.8083,1.1876,29.9437,3.267,274.58,1.0,0.0,45.825,38.5375,45.9125,,,,t5
2025-05-25 10:00:00,267.75,309.0938,122.325,49.575,294.0,38.625,295.1875,3.5469,5.5797,5.8719,4.7687,-0.7169,-1.849,12.767,12.6841,11.7989,1.8052,1.835,1.1896,29.0375,3.611,282.04,1.0,0.0,49.8312,38.4937,42.7062,,,,t5
2025-05-25 11:00:00,260.4187,310.75,121.6,49.55,294.375,39.0,296.8125,3.7641,5.4594,5.6062,4.6453,-0.7681,-1.8535,12.8092,12.7183,11.7447,1.7646,1.7943,1.1546,29.975,0.863,277.18,1.0,0.0,46.6437,38.525,36.9562,,,,t5
2025-05-25 12:00:00,264.8812,311.5625,122.6,48.8312,295.65,38.4813,296.8438,3.9344,5.6469,5.7812,4.8156,-0.6924,-1.83,12.9344,12.8515,11.8212,1.8779,1.9107,1.3169,30.5562,0.89,262.0,1.0,1.0,49.3937,38.6063,42.6625,,,,t5
2025-05-25 13:00:00,267.0062,310.9688,121.3625,49.825,295.0,38.775,297.4062,3.8406,5.8109,5.7422,4.5703,-0.6994,-1.8135,12.8564,12.7703,11.7766,1.8455,1.8809,1.2079,29.45,0.894,258.1,1.0,1.0,45.3937,38.5125,37.45,,,,t5
2025-05-25 14:00:00,268.1749,311.0312,122.0625,48.8812,295.725,38.0312,297.2188,3.7297,5.55,5.5031,4.2969,-0.7077,-1.8255,12.8239,12.7377,11.8238,1.7611,1.7904,1.1972,29.8875,2.992,273.28,1.0,0.0,48.2562,38.4625,43.625,,,,t5
2025-05-25 15:00:00,268.0687,311.5938,122.9875,48.75,296.675,38.0125,297.4688,3.4984,5.5625,5.8922,4.6922,-0.6609,-1.7675,12.8223,12.7361,11.7089,1.7453,1.7733,1.2003,29.7812,0.853,265.94,1.0,0.0,48.7687,38.3875,42.9,,,,t5
2025-05-25 16:00:00,267.8562,313.0,123.0,49.2125,297.275,38.1125,298.9688,3.5141,5.5938,5.6437,4.4641,-0.6814,-1.8645,12.8678,12.7719,11.8305,1.8774,1.9002,1.2742,29.3563,18.17,276.36,1.0,1.0,49.1187,38.3625,39.2437,,,,t5
2025-05-25 17:00:00,268.1749,314.4062,122.8375,49.5125,297.1,38.3875,300.2188,3.5125,5.7609,5.8687,4.6812,-0.6596,-1.846,12.936,12.8547,11.856,1.7912,1.8228,1.2108,29.9813,5.63,278.48,1.0,1.0,49.0562,38.3812,30.6375,,,,t5
2025-05-25 18:00:00,268.0687,304.125,120.625,49.4688,290.0,38.9688,291.9062,3.2062,5.4437,5.6078,4.4609,-0.6639,-1.76,12.8223,12.7296,11.7512,1.6906,1.7213,1.1707,30.1063,9.249,280.72,1.0,1.0,49.1125,38.375,43.3875,,,,t5
2025-05-25 19:00:00,267.8562,302.5625,121.8375,48.25,289.95,38.425,289.8438,3.5703,5.7156,5.8766,4.6109,-0.7265,-1.819,12.9002,12.8109,11.771,1.5922,1.6233,1.0852,30.575,3.155,277.98,1.0,0.0,49.525,38.4125,51.375,,,,t5
2025-05-25 20:00:00,267.5375,304.0312,123.05,47.775,291.4,37.9625,290.0938,3.6453,5.4688,5.5578,4.4812,-0.6018,-1.713,13.014,12.91,11.8985,1.7169,1.7396,1.2001,29.4125,0.885,266.74,1.0,0.0,43.4,38.3875,52.3312,,,,t5
2025-05-25 21:00:00,268.3875,305.0938,123.1375,47.8687,292.475,37.875,291.4062,3.3266,5.6234,5.8109,4.4859,-0.7182,-1.802,12.8678,12.7897,11.6962,1.5983,1.6302,1.0957,29.4562,0.892,259.92,1.0,1.0,49.025,38.4813,51.3125,,,,t5
2025-05-25 22:00:00,268.0687,306.2812,123.375,47.625,293.325,37.6375,292.1875,3.6016,5.4984,5.6719,4.5469,-0.6871,-1.8035,12.9409,12.8547,11.8188,1.5935,1.6154,1.08,28.375,0.836,259.7,1.0,1.0,46.7437,38.6063,50.9375,,,,t5
2025-05-25 23:00:00,268.2812,309.5,123.1875,47.3312,294.875,37.3937,294.25,3.5578,5.3359,5.2859,4.4937,-0.674,-1.785,13.0644,12.9734,11.8591,1.5996,1.6285,1.0865,29.45,0.843,275.66,1.0,1.0,44.8125,38.8937,51.0062,,,,t5
2025-05-26 00:00:00,268.1749,310.0938,123.8625,47.2125,295.825,37.1312,294.8438,3.4094,5.6531,5.7672,4.4359,-0.6889,-1.805,12.9181,12.8287,11.7599,1.6246,1.6526,1.1067,30.6,2.936,276.56,1.0,0.0,46.0875,39.025,52.025,,,,t5
2025-05-26 01:00:00,267.8562,309.3438,123.85,47.0062,295.75,37.1312,294.625,3.6047,5.7812,5.7406,4.5406,-0.6578,-1.77,12.975,12.8856,11.8878,1.6701,1.6981,1.1681,29.9312,0.875,266.24,1.0,0.0,49.5687,38.875,52.0,,,,t5
2025-05-26 02:00:00,268.9187,309.9688,124.0375,46.9437,296.45,36.8687,295.1875,3.8844,5.6734,5.7141,4.4641,-0.7059,-1.818,12.78,12.6841,11.6685,1.7453,1.7702,1.2101,29.9375,0.905,258.32,1.0,1.0,48.8062,39.0687,51.85,,,,t5
2025-05-26 03:00:00,268.3875,311.25,124.5375,46.8438,297.525,36.4625,296.0625,4.1453,5.3625,5.4328,4.8719,-0.6574,-1.817,12.8759,12.7962,11.8717,1.8564,1.8836,1.3167,29.975,0.828,255.66,1.0,1.0,47.6,39.05,52.1,,,,t5
2025-05-26 04:00:00,268.1749,312.7812,124.1125,46.8062,298.25,36.5625,297.0625,3.75,5.8312,5.7375,4.3875,-0.723,-1.86,12.9116,12.8271,11.7578,1.7431,1.7742,1.2176,29.4437,3.324,267.56,1.0,0.0,46.225,39.1125,51.0562,,,,t5
2025-05-26 05:00:00,268.8125,314.8125,125.575,46.6125,300.175,36.325,298.6562,3.9375,5.6219,5.6891,4.8078,-0.6709,-1.897,12.9799,12.8889,11.9023,1.9566,1.9776,1.3705,29.0812,20.113,284.02,1.0,0.0,43.4688,39.2188,48.975,,,,t5
2025-05-26 06:00:00,268.6,312.5312,124.3375,47.1375,298.15,36.5,297.8438,3.5906,5.7297,5.8328,4.7078,-0.6814,-1.879,13.0806,12.9912,11.9051,1.8284,1.8529,1.267,29.6625,11.691,280.02,1.0,0.0,50.2188,39.2062,47.5562,,,,t5
2025-05-26 07:00:00,267.5375,303.9375,124.8,48.1312,291.325,37.5062,291.375,3.6406,5.6937,5.7094,4.5125,-0.6259,-1.736,12.9295,12.8271,11.7374,1.7405,1.7685,1.1795,29.4188,0.794,278.92,1.0,1.0,49.7875,39.3375,41.0625,,,,t5
2025-05-26 08:00:00,268.2812,305.375,121.525,49.45,290.4,39.0437,289.875,3.7687,5.5687,5.6906,4.7531,-0.6845,-1.839,12.9441,12.8612,11.7863,1.7064,1.7374,1.0581,29.9813,0.829,267.38,1.0,1.0,49.8875,39.475,49.6625,,,,t5
2025-05-26 09:00:00,268.0687,305.6562,122.0625,49.8125,290.925,39.1562,290.2812,3.8937,5.6906,5.5266,4.6016,-0.6552,-1.8075,13.0059,12.923,11.8372,1.8333,1.8608,1.2626,29.9562,3.3,274.22,1.0,0.0,49.9688,39.5,48.7812,,,,t5
2025-05-26 10:00:00,267.8562,306.2188,121.575,50.2625,291.3,39.4187,291.1875,3.7703,5.4906,5.7703,5.0938,-0.7676,-1.884,12.923,12.8125,11.7657,1.7969,1.8219,1.1966,29.975,0.778,271.02,1.0,0.0,48.4812,39.35,45.8375,,,,t5
2025-05-26 11:00:00,268.4938,307.4688,121.725,50.075,292.2,39.1062,292.1875,3.9125,5.8859,5.8594,4.6953,-0.6911,-1.819,12.962,12.8596,11.8785,1.8866,1.9142,1.2992,28.3312,0.862,256.84,1.0,0.0,49.2937,39.0562,46.2437,,,,t5
2025-05-26 12:00:00,267.6437,312.4375,121.175,50.325,294.575,39.0875,296.2812,3.7375,5.6969,5.975,4.8359,-0.7164,-1.8425,12.9246,12.8255,11.7264,1.8516,1.8783,1.2488,29.8687,0.891,271.4,1.0,1.0,48.8562,38.75,41.925,,,,t5
2025-05-26 13:00:00,267.8562,311.6562,121.225,50.1875,294.775,39.1625,296.0625,4.0172,5.6703,5.5156,4.5297,-0.7392,-1.8715,12.9149,12.8158,11.7611,1.7589,1.7904,1.181,30.6,0.861,257.3,1.0,1.0,47.7437,38.4625,43.875,,,,t5
2025-05-26 14:00:00,268.7062,312.3438,121.0125,50.4,295.175,39.4375,296.9062,3.8187,5.3859,5.7359,4.8531,-0.6014,-1.745,13.0855,12.975,11.8947,1.9072,1.9365,1.3167,29.375,3.0,272.78,1.0,0.0,46.6687,38.0938,42.2375,,,,t5
2025-05-26 15:00:00,267.8562,313.125,121.475,49.7812,296.375,38.7938,297.5938,3.8344,5.675,5.8906,4.8484,-0.7339,-1.8935,12.8352,12.7394,11.6911,1.8486,1.8748,1.2418,29.9375,0.909,264.5,1.0,0.0,45.3438,37.8125,45.1875,,,,t5
2025-05-26 16:00:00,280.9249,313.3125,121.9875,49.9437,297.05,38.9125,298.0938,3.8328,5.6469,5.5953,4.675,-0.7681,-2.067,13.118,13.0189,11.8141,1.9649,1.9938,1.2895,28.3375,0.805,254.78,1.0,1.0,44.0437,37.5938,41.1687,,,,t5
2025-05-26 17:00:00,568.7562,375.3125,123.375,49.9937,327.825,37.425,343.3438,2.1141,2.9391,3.2375,2.4828,-1.0988,-3.727,14.1547,14.0442,12.2902,3.2529,3.2923,1.4772,29.4062,5.23,248.04,1.0,1.0,43.1125,37.3187,0.0,,,,t5
2025-05-26 18:00:00,346.6937,327.0312,120.7875,49.4875,304.825,37.7875,311.5,3.0125,5.0266,5.0016,4.0562,-0.7983,-2.293,13.1944,13.0806,11.8205,1.8906,1.9286,1.008,29.4688,11.312,304.02,1.0,1.0,42.8375,37.0938,27.75,,,,t5
2025-05-26 19:00:00,466.65,348.125,118.9375,49.1687,314.275,37.05,326.2188,2.4844,3.8422,4.2047,3.6531,-0.9422,-3.0885,14.0312,13.9191,12.1578,2.6851,2.7227,1.2558,28.4125,7.924,303.78,1.0,0.0,42.975,36.8625,0.0,,,,t5
2025-05-26 20:00:00,335.75,320.125,125.9375,49.4062,305.95,37.9813,307.4375,3.2094,5.3062,5.4344,4.2781,-0.7479,-2.191,13.1814,13.0627,11.6456,1.7086,1.7392,0.9201,29.9813,0.914,287.72,1.0,0.0,43.9125,36.6312,33.6125,,,,t5
2025-05-26 21:00:00,425.9562,338.5312,115.9,49.3062,308.9,37.3062,319.1875,2.7625,4.1141,4.2812,3.6719,-0.8809,-2.589,13.3471,13.2301,11.7731,2.094,2.1251,0.9881,28.3375,0.909,283.34,1.0,1.0,45.175,36.5687,12.125,,,,t5
2025-05-26 22:00:00,266.475,312.875,126.3,49.225,297.55,38.3062,298.9688,3.4969,5.6031,5.1156,4.2375,-0.6736,-1.694,12.9246,12.8223,11.8372,1.6351,1.6648,1.0859,29.4875,0.912,271.42,1.0,1.0,46.0062,36.4813,27.8563,,,,t5
2025-05-26 23:00:00,268.2812,304.1875,121.475,48.8438,289.975,38.15,290.4688,3.5969,5.5453,5.7562,4.7172,-0.6705,-1.787,12.8824,12.7703,11.7981,1.6871,1.7151,1.1644,29.975,2.944,281.28,1.0,0.0,46.0062,36.5312,51.3937,,,,t5
2025-05-27 00:00:00,268.0687,305.4062,122.825,48.7188,291.175,38.0812,290.4062,3.6656,5.5156,5.4047,4.7359,-0.6718,-1.8095,12.9718,12.8726,11.8467,1.7178,1.7484,1.1957,29.4375,3.249,285.08,1.0,0.0,46.4312,36.5625,52.25,,,,t5
2025-05-27 01:00:00,267.9625,305.5312,122.55,48.8062,291.75,38.0938,291.3125,3.5312,5.3469,5.5734,4.8234,-0.6924,-1.8085,12.871,12.7621,11.7181,1.7112,1.7414,1.188,28.9625,0.838,269.2,1.0,0.0,47.9875,36.7938,51.55,,,,t5
2025-05-27 02:00:00,267.4313,306.875,122.425,48.8125,292.7,38.0187,292.3125,3.6859,5.5328,5.6969,4.9859,-0.6788,-1.8025,12.9604,12.8596,11.8252,1.7453,1.779,1.2195,29.475,0.807,265.54,1.0,1.0,49.8312,37.1187,51.85,,,,t5
2025-05-27 03:00:00,269.9812,310.6562,123.825,48.425,295.15,37.85,295.3438,3.6937,5.7437,5.8969,4.8047,-0.6407,-1.811,13.0238,12.9132,11.8566,1.9129,1.9365,1.3372,30.5375,0.838,290.82,1.0,1.0,48.7875,37.5812,47.2437,,,,t5
2025-05-27 04:00:00,268.9187,310.7812,122.775,47.2625,295.775,36.8125,295.625,3.9203,5.65,5.3937,4.6344,-0.6849,-1.824,12.8564,12.7524,11.7725,1.7934,1.8197,1.2346,28.325,3.06,281.64,1.0,0.0,47.6937,37.7437,53.8125,,,,t5
2025-05-27 05:00:00,267.8562,310.25,124.4625,46.7625,297.0,36.25,295.375,3.7937,5.6609,5.5609,4.8234,-0.6889,-1.8395,13.053,12.9262,11.831,1.7554,1.7812,1.2333,29.2062,2.905,284.26,1.0,0.0,46.3438,38.0562,55.25,,,,t5
2025-05-27 06:00:00,466.1188,351.9688,116.4375,47.1312,316.875,35.1562,328.5938,2.4656,3.5875,4.2172,3.5766,-1.0236,-3.045,13.6737,13.5632,11.9672,2.5494,2.5809,1.178,29.3625,5.998,276.04,1.0,0.0,45.1125,38.1875,0.0,,,,t5
2025-05-27 07:00:00,269.025,315.75,123.3375,48.7312,298.1,38.1125,301.1875,3.8094,5.4422,5.5078,4.7672,-0.7103,-1.8675,12.7605,12.689,11.7615,1.9313,1.9571,1.2661,30.4813,0.783,278.46,1.0,1.0,44.375,38.3312,15.5062,,,,t5
2025-05-27 08:00:00,298.775,312.1562,119.6625,49.7312,292.65,38.9875,296.5312,3.8094,5.4703,5.2344,4.5641,-0.6464,-1.9215,13.0806,12.9782,11.8825,1.9369,1.9575,1.2127,29.9562,0.786,274.68,1.0,1.0,44.2062,38.5312,38.875,,,,t5
2025-05-27 09:00:00,265.2,309.0625,120.425,50.1937,290.325,39.75,292.125,3.8578,5.8484,5.9328,5.0922,-0.6705,-1.8005,12.78,12.6711,11.6863,1.8818,1.9102,1.2913,28.3687,3.256,284.58,1.0,0.0,44.4688,38.7313,42.3375,,,,t5
2025-05-27 10:00:00,266.475,307.4375,121.3,49.85,290.375,39.1312,290.5625,3.9812,5.9781,5.9641,5.1687,-0.7414,-1.83,12.9425,12.8092,11.7735,1.7335,1.7672,1.1718,29.3,0.792,281.2,1.0,0.0,46.1812,38.8937,47.6125,,,,t5
2025-05-27 11:00:00,265.3063,307.9062,122.95,48.3562,291.675,37.5187,290.625,3.8219,5.7344,5.6531,4.9312,-0.6561,-1.796,13.0075,12.8921,11.8547,1.8245,1.8582,1.2847,29.8625,0.842,265.96,1.0,0.0,42.4062,38.9,53.3312,,,,t5
2025-05-27 12:00:00,266.1562,310.6875,122.85,49.1125,293.125,38.025,292.625,4.0641,5.5437,5.4016,4.6859,-0.6709,-1.789,12.8092,12.6857,11.7077,1.8346,1.8621,1.2585,29.9813,0.853,276.9,1.0,1.0,47.55,38.6812,48.0,,,,t5
2025-05-27 13:00:00,266.2625,311.4062,122.125,49.8312,293.45,38.7437,293.625,4.1187,5.7906,5.6922,4.7953,-0.7274,-1.871,12.9555,12.858,11.8191,1.8451,1.8678,1.2663,28.975,0.822,262.38,1.0,1.0,48.7625,38.5062,45.3438,,,,t5
2025-05-27 14:00:00,266.7937,311.0625,121.975,49.275,293.7,38.35,294.125,3.8547,5.3281,5.5312,4.8,-0.6779,-1.829,12.9457,12.8385,11.7501,1.8245,1.8494,1.2582,28.8937,3.157,276.66,1.0,0.0,48.9187,38.275,46.9562,,,,t5
2025-05-27 15:00:00,426.0625,347.7188,116.6875,49.4375,313.475,37.325,323.75,2.775,3.9094,4.1828,3.8641,-0.9094,-2.6405,13.287,13.1781,11.8194,2.1224,2.1491,0.98,29.9688,3.745,272.98,1.0,0.0,48.7812,38.1625,10.2875,,,,t5
2025-05-27 16:00:00,466.5437,356.875,119.25,49.4187,318.2,37.225,330.5938,2.3516,4.2234,4.5078,3.4,-0.9671,-3.0625,13.6949,13.5925,12.1122,2.6833,2.7192,1.2631,29.4062,20.379,292.08,1.0,1.0,48.6,37.9937,0.0,,,,t5
2025-05-27 17:00:00,460.0625,353.2812,120.425,49.375,318.65,37.1562,330.3438,2.5531,3.9219,3.8906,3.5875,-0.9903,-3.0145,13.5779,13.469,11.8854,2.5337,2.5656,1.1467,29.3625,11.382,303.78,1.0,1.0,48.3312,37.725,0.0,,,,t5
2025-05-27 18:00:00,385.7937,324.125,120.3625,49.2437,302.975,37.3875,310.3125,2.7641,4.9766,4.9734,3.7812,-0.8604,-2.474,13.287,13.1733,11.8241,1.9785,2.0148,0.9728,28.9062,0.814,305.36,1.0,1.0,48.175,37.6,24.3438,,,,t5
2025-05-27 19:00:00,264.9874,307.5312,123.7375,48.8312,291.75,38.3312,292.7188,3.5875,5.3719,5.1469,4.3906,-0.6176,-1.7,13.0871,12.9587,11.889,1.6932,1.7191,1.1581,29.9813,3.165,286.84,1.0,0.0,48.5062,37.6375,40.3438,,,,t5
2025-05-27 20:00:00,265.4125,302.0,121.8,48.7875,288.2,38.05,286.8438,3.7391,5.5562,5.7188,4.9391,-0.6819,-1.8185,13.0969,12.9815,11.7838,1.7186,1.7436,1.2077,28.9062,0.88,271.24,1.0,0.0,48.575,37.5312,57.6187,,,,t5
2025-05-27 21:00:00,264.775,301.9375,122.8625,48.6125,288.75,38.15,286.5,3.9688,5.8219,5.6219,4.9281,-0.6867,-1.8165,12.9734,12.8856,11.8218,1.6972,1.7221,1.1837,30.0312,0.886,266.22,1.0,1.0,49.0875,37.7062,57.3125,,,,t5
2025-05-27 22:00:00,264.8812,302.0,122.7875,48.0562,289.3,37.875,287.125,3.9688,5.6234,5.5156,4.5984,-0.6346,-1.781,13.1278,13.0221,11.9203,1.7659,1.7921,1.2484,30.35,0.897,266.16,1.0,1.0,49.7562,37.85,56.8187,,,,t5
2025-05-27 23:00:00,267.5375,303.2812,122.875,47.8375,290.35,37.7188,288.375,3.7781,5.5922,5.6109,4.9187,-0.7309,-1.8785,12.8482,12.7442,11.7006,1.7278,1.7506,1.1828,29.425,0.865,265.0,1.0,1.0,48.4937,38.0125,57.0875,,,,t5
2025-05-28 00:00:00,268.0687,304.125,123.5,47.8687,291.475,37.575,289.375,3.8578,5.7016,5.6609,5.0125,-0.6972,-1.846,12.9636,12.8547,11.7834,1.7886,1.8136,1.2482,29.2375,3.013,280.36,1.0,0.0,47.0938,38.3563,54.9625,,,,t5
2025-05-28 01:00:00,268.3875,307.5938,123.7375,47.5625,293.075,37.375,291.6562,3.9656,5.6844,5.5094,4.8312,-0.688,-1.842,12.936,12.8352,11.7338,1.828,1.849,1.2635,29.4688,0.841,277.9,1.0,0.0,45.5625,38.55,52.9375,,,,t5
2025-05-28 02:00:00,268.4938,307.0625,123.4125,48.0562,293.375,37.4813,292.0312,3.7828,5.5547,5.5234,4.9437,-0.7003,-1.8305,12.962,12.8612,11.863,1.772,1.8022,1.2421,29.3937,0.901,262.24,1.0,1.0,43.95,38.825,53.5562,,,,t5
2025-05-28 03:00:00,267.8562,308.1875,123.475,47.7188,294.125,37.3125,292.8438,3.85,5.7531,5.6937,4.9375,-0.6863,-1.838,13.066,12.9587,11.8588,1.8127,1.8359,1.2572,29.9188,0.997,258.78,1.0,1.0,43.1937,38.8563,53.5562,,,,t5
2025-05-28 04:00:00,267.5375,308.0938,123.375,47.575,294.375,37.1125,293.1875,3.8562,5.5328,5.7469,5.0516,-0.744,-1.9095,12.7036,12.5882,11.7039,1.8315,1.856,1.26,30.0812,3.259,273.78,1.0,0.0,44.9562,39.1062,53.3375,,,,t5
2025-05-28 05:00:00,267.1124,308.75,124.05,47.9375,294.875,37.2437,294.3438,4.1328,5.5562,5.6047,5.0109,-0.66,-1.7995,12.7426,12.6321,11.797,1.9089,1.9352,1.3622,29.9813,3.197,277.88,1.0,0.0,46.5938,39.3062,47.6312,,,,t5
2025-05-28 06:00:00,267.0062,305.5625,123.45,47.8312,293.05,37.1125,293.0625,3.7922,5.4594,5.7562,5.1578,-0.6705,-1.794,12.767,12.6597,11.6881,1.8643,1.8901,1.328,29.3875,0.868,272.8,1.0,0.0,45.2062,39.6125,47.575,,,,t5
2025-05-28 07:00:00,267.5375,304.125,124.5625,48.3125,292.625,37.6187,291.9688,3.3656,5.1422,5.4953,5.0781,-0.7427,-1.9145,12.8791,12.78,11.8066,1.8551,1.8866,1.2937,29.4625,18.203,284.38,1.0,1.0,44.0437,39.8625,44.8062,,,,t5
2025-05-28 08:00:00,267.5375,304.6562,123.6625,49.3625,292.175,38.4875,293.25,3.9875,5.2672,5.2125,4.5875,-0.5904,-1.706,12.8775,12.7767,11.8753,1.9102,1.9409,1.3156,29.425,0.906,276.84,1.0,1.0,44.4688,40.0,35.9937,,,,t5
2025-05-28 09:00:00,268.1749,303.8438,121.675,50.3062,290.375,39.35,292.125,3.7312,5.0891,5.2359,4.8094,-0.7318,-1.8105,12.6419,12.5362,11.6645,1.8862,1.9168,1.2591,30.55,2.991,272.6,1.0,0.0,44.0125,40.025,36.2875,,,,t5
2025-05-28 10:00:00,267.8562,302.6562,121.3375,50.4437,289.8,39.4375,291.625,3.8375,5.4609,5.2937,4.8641,-0.6088,-1.7165,12.6435,12.5509,11.814,1.9383,1.9693,1.3473,29.8438,0.862,267.68,1.0,0.0,49.0062,39.8687,34.7313,,,,t5
2025-05-28 11:00:00,268.1749,302.4062,121.2375,50.7312,289.275,39.4937,291.4375,-6.25,5.1219,5.2078,-6.25,-0.6718,-1.812,12.7491,12.6386,11.7271,1.94,1.9645,1.3088,29.4125,0.933,251.68,1.0,0.0,49.7062,39.6375,29.5125,,,,t5
2025-05-28 12:00:00,266.6875,304.25,120.8375,50.1687,289.75,39.0875,292.0625,-6.25,5.4797,5.0875,-6.25,-0.7514,-1.9535,12.8872,12.7816,11.824,1.9732,2.0043,1.2976,29.575,0.875,245.52,1.0,1.0,49.6437,39.3438,29.2,,,,t5
2025-05-28 13:00:00,268.2812,304.1562,122.05,50.125,290.6,38.8812,292.6875,-6.25,5.1203,5.2016,-6.25,-0.6972,-1.974,12.8596,12.7491,11.8466,2.0214,2.0472,1.3462,29.9875,0.913,242.96,1.0,1.0,49.4625,39.15,29.7188,,,,t5
2025-05-28 14:00:00,268.0687,307.1562,120.95,49.5812,291.65,38.4813,294.3125,-6.25,4.9781,5.4859,-6.25,-0.6539,-1.87,12.8109,12.7036,11.8326,2.0249,2.0511,1.3713,29.9688,3.018,260.66,1.0,0.0,49.025,39.0187,30.6063,,,,t5
2025-05-28 15:00:00,268.3875,305.0312,122.225,49.7,291.75,38.5812,293.7812,-6.25,4.7953,5.2453,-6.25,-0.6302,-1.797,12.8271,12.7166,11.8675,2.0074,2.0406,1.3759,29.375,0.846,249.56,1.0,0.0,47.8937,38.7062,32.5187,,,,t5
2025-05-28 16:00:00,650.9938,360.3125,123.1875,49.4688,318.35,37.0062,333.4062,2.35,2.7766,2.8453,-6.25,-1.3456,-4.5195,14.7804,14.6666,12.8396,4.1699,4.2592,1.9055,29.4125,20.72,259.92,1.0,1.0,46.6375,38.3563,0.0,,,,t5
2025-05-28 17:00:00,463.25,350.6875,125.8625,49.3438,321.075,37.1875,330.0312,3.6828,4.3344,4.3922,-6.25,-0.982,-2.926,13.1034,12.9912,11.9143,2.6549,2.6938,1.2742,28.725,0.88,290.88,1.0,1.0,45.5312,38.0875,0.0,,,,t5
2025-05-28 18:00:00,264.0312,316.1875,128.425,47.7437,300.7,35.85,298.5312,3.6828,5.6234,5.3469,6.0109,-0.7164,-1.7865,12.494,12.4274,11.7292,1.6224,1.6482,1.015,29.9813,0.911,272.64,1.0,1.0,45.0375,37.6937,44.5562,,,,t5
2025-05-28 19:00:00,304.0875,303.625,116.9875,45.8812,287.975,34.2562,287.9375,5.1703,4.8,4.6187,5.7734,-0.7746,-1.879,12.5557,12.5492,11.8092,1.3117,1.3297,0.7549,29.9188,2.999,297.0,1.0,0.0,43.975,37.475,59.3687,,,,t5
2025-05-28 20:00:00,293.5687,290.375,117.375,45.5375,279.475,34.2875,277.1562,5.35,4.9547,4.75,5.5328,-0.7112,-2.028,13.1554,13.0725,11.9886,1.7921,1.8171,1.0607,29.9062,0.878,252.36,1.0,0.0,42.9187,36.8687,55.7,,,,t5
2025-05-28 21:00:00,663.6375,348.0312,116.6125,45.5187,309.35,33.6187,324.25,2.7109,2.1375,2.25,3.0562,-1.2616,-4.2585,14.8275,14.717,12.7327,3.9004,3.9551,1.8001,29.4125,0.97,281.36,1.0,1.0,42.3375,36.4937,0.0,,,,t5
2025-05-28 22:00:00,432.9688,326.125,117.1,45.3125,300.825,33.1625,308.8125,4.4078,4.5125,4.3156,5.2031,-0.7619,-2.5,12.8807,12.8044,11.874,2.4716,2.5101,1.0988,30.4125,3.32,269.3,1.0,1.0,42.9125,36.3312,3.4375,,,,t5
2025-05-28 23:00:00,265.9437,295.0625,115.2,45.7875,281.175,33.975,281.75,5.3078,5.2547,5.1469,5.4734,-0.6512,-1.7445,12.819,12.7329,11.8668,1.4496,1.4732,0.8905,29.4188,3.738,265.46,1.0,1.0,44.3562,36.2125,51.4437,,,,t5
2025-05-29 00:00:00,266.2625,290.5,117.0875,46.4,278.225,34.5312,275.0625,5.5437,5.5672,5.4312,5.9703,-0.7462,-1.828,12.5119,12.442,11.6903,1.3936,1.4198,0.8428,28.9437,2.939,257.86,1.0,0.0,45.5125,36.1312,61.8312,,,,t5
2025-05-29 01:00:00,265.7312,290.2812,117.3875,47.0437,277.45,35.175,274.2812,5.4781,5.2,4.9859,6.1187,-0.7016,-1.8425,12.7345,12.663,11.8277,1.3804,1.4041,0.8203,30.025,0.844,241.86,1.0,0.0,45.9437,36.175,57.4875,,,,t5
2025-05-29 02:00:00,267.0062,290.6562,116.5,47.2937,277.275,35.7188,274.75,5.5859,5.3797,4.9312,5.6891,-0.6451,-1.9025,12.8596,12.78,11.8805,1.5073,1.5379,0.8787,30.5438,0.99,234.58,1.0,1.0,46.3812,36.0375,55.7437,,,,t5
2025-05-29 03:00:00,265.2,293.0312,117.1875,46.625,278.5,35.4375,275.7188,5.0437,4.8672,4.8266,5.8797,-0.7086,-2.05,12.7767,12.6939,11.7897,1.5091,1.541,0.8207,28.4312,0.907,230.52,1.0,1.0,46.8562,35.9375,55.3375,,,,t5
2025-05-29 04:00:00,265.8375,292.9375,117.075,46.7312,278.8,35.2687,276.1562,5.4,5.2906,4.9453,6.0969,-0.6482,-2.063,12.7897,12.7199,11.8148,1.6281,1.6556,0.9264,30.4937,3.475,244.5,1.0,0.0,47.275,35.85,53.3937,,,,t5
2025-05-29 05:00:00,264.9874,291.9375,116.325,47.2312,278.925,36.0187,276.0625,5.4469,5.3516,5.1359,6.0234,-0.6968,-1.8045,12.7995,12.7264,11.7799,1.464,1.4911,0.8908,28.3875,3.029,240.2,1.0,0.0,47.9812,35.8125,57.8375,,,,t5
2025-05-29 06:00:00,265.625,292.6875,116.525,47.3125,279.075,36.1187,276.6875,5.3141,5.3984,5.1437,6.0406,-0.6976,-1.913,12.7914,12.7085,11.778,1.5182,1.548,0.8868,28.8187,0.884,229.9,1.0,0.0,48.3687,35.7437,54.1937,,,,t5
2025-05-29 07:00:00,266.1562,290.4688,115.5375,48.325,277.425,36.9688,276.5,5.4375,5.4531,5.2687,5.9578,-0.6569,-1.952,12.8092,12.7394,11.8569,1.5939,1.6219,0.9238,29.3687,5.112,245.9,1.0,1.0,48.8875,35.875,48.7375,,,,t5
2025-05-29 08:00:00,265.8375,289.875,114.8875,49.2375,276.925,37.5375,275.875,5.2609,5.1609,4.9094,5.8562,-0.6337,-1.9265,12.767,12.702,11.7391,1.6167,1.6464,0.8785,29.1937,0.984,231.56,1.0,1.0,49.1,35.8312,50.225,,,,t5
2025-05-29 09:00:00,260.6312,309.1562,119.0125,49.9187,293.95,38.1375,293.0625,5.0406,4.7594,4.8734,5.8937,-0.6281,-1.608,12.6386,12.5557,11.8289,1.3012,1.3292,0.7641,28.25,3.302,266.52,1.0,0.0,49.45,35.9688,42.1312,,,,t5
2025-05-29 10:00:00,264.6687,299.1875,111.6625,49.9562,279.625,38.1063,282.625,5.4187,-6.25,-6.2453,5.9703,-0.6355,-1.7105,12.715,12.6467,11.8756,1.6491,1.6709,1.0012,29.3,0.897,255.04,1.0,0.0,49.7,35.975,38.9312,,,,t5
2025-05-29 11:00:00,264.775,295.2188,113.525,50.625,278.25,38.8062,279.375,5.3344,-6.25,-6.25,6.0922,-0.6587,-1.8175,12.65,12.5834,11.7949,1.6128,1.6342,0.9179,29.9875,0.955,251.28,1.0,0.0,49.4187,35.9875,40.7812,,,,t5
2025-05-29 12:00:00,265.625,295.0938,113.2375,51.5,277.25,39.9875,278.9375,5.525,-6.25,-6.25,6.1359,-0.6985,-2.0195,12.8515,12.7784,11.83,1.6897,1.7156,0.9135,29.8563,0.911,243.82,1.0,1.0,49.1375,36.1,33.6063,,,,t5
2025-05-29 13:00:00,264.5625,296.9375,111.9875,51.1875,277.375,39.6,279.7812,5.4031,-6.25,-6.25,5.7125,-0.7164,-2.179,12.8775,12.793,11.8176,1.8,1.8284,0.9634,28.3812,0.861,238.1,1.0,1.0,49.4187,36.2437,32.6312,,,,t5
2025-05-29 14:00:00,265.2,296.0,112.1125,50.375,277.95,39.1562,279.4688,5.4375,-6.25,-6.25,6.1344,-0.6421,-1.883,12.8255,12.7556,11.8266,1.6976,1.7239,0.978,29.6063,2.959,248.46,1.0,0.0,49.5375,36.4688,40.9375,,,,t5
2025-05-29 15:00:00,289.5312,299.7188,112.4375,50.1187,280.6,38.925,282.7188,5.3844,5.4969,5.5141,5.8734,-0.674,-1.9145,12.8824,12.7946,11.8686,1.7619,1.7737,1.0218,30.9188,0.869,232.46,1.0,0.0,49.7812,36.5,44.3187,,,,t5
2025-05-29 16:00:00,660.1312,353.375,119.125,49.1062,310.625,36.875,326.4688,2.8547,2.725,2.7984,3.9625,-1.2703,-4.41,14.9705,14.8324,13.0754,4.2986,4.376,1.9777,28.3937,0.922,271.58,1.0,1.0,46.0062,36.6187,0.0,,,,t5
2025-05-29 17:00:00,441.3624,334.5625,122.2125,47.4625,309.2,35.5438,317.0312,3.775,3.8391,4.0922,5.3094,-0.8289,-2.618,12.9067,12.7914,11.8027,2.339,2.3622,1.1338,28.8937,5.365,289.64,1.0,1.0,50.0687,36.7375,0.8,,,,t5
2025-05-29 18:00:00,265.7312,304.875,120.225,48.4187,288.6,36.575,289.5,5.4469,5.3844,5.2953,5.7797,-0.6561,-1.736,12.5882,12.5216,11.7153,1.4754,1.5016,0.8383,29.9875,0.871,269.48,1.0,1.0,49.1562,36.9625,31.4875,,,,t5
2025-05-29 19:00:00,265.8375,296.0,116.9875,48.375,281.375,36.5125,280.375,5.7453,5.5266,5.2312,5.7734,-0.6635,-1.723,12.6646,12.5899,11.8063,1.4028,1.4294,0.8159,29.9688,3.231,275.76,1.0,0.0,48.3562,37.1125,47.5938,,,,t5
2025-05-29 20:00:00,265.0938,291.5312,114.85,49.0687,277.0,37.4125,275.875,5.8594,5.5859,5.4844,6.2297,-0.6189,-1.728,12.6987,12.6224,11.8461,1.4504,1.4784,0.8599,29.4188,0.883,258.4,1.0,0.0,47.2,37.4062,50.8312,,,,t5
2025-05-29 21:00:00,266.0499,291.4062,114.9125,49.4125,276.35,37.65,275.7188,5.5156,4.9937,5.1125,6.3922,-0.6447,-1.8965,12.9084,12.8239,11.8613,1.5222,1.5506,0.8614,28.8812,0.875,245.16,1.0,1.0,44.7937,37.4625,47.3,,,,t5
2025-05-29 22:00:00,266.6875,291.25,114.3,50.2562,276.125,38.4875,276.375,5.7609,5.4672,5.3641,6.2266,-0.6556,-2.0035,12.8369,12.7556,11.8219,1.5948,1.6206,0.8522,29.925,0.904,240.88,1.0,1.0,49.6187,37.625,40.625,,,,t5
2025-05-29 23:00:00,266.3688,292.3125,114.05,49.4062,276.525,38.1125,276.7188,5.4391,5.4391,5.575,6.5094,-0.6622,-2.09,12.9067,12.8255,11.8769,1.6639,1.6928,0.8789,29.75,0.928,239.82,1.0,1.0,47.0062,37.6312,41.8562,,,,t5
2025-05-30 00:00:00,265.4125,292.8125,113.8125,49.0875,277.6,37.5562,277.1875,5.7781,5.6531,5.5187,5.8094,-0.6237,-1.7285,12.5362,12.4599,11.6981,1.4933,1.5213,0.9063,29.45,3.049,250.7,1.0,0.0,49.8562,37.6937,49.525,,,,t5
2025-05-30 01:00:00,265.0938,293.8125,115.6375,48.35,278.825,37.3687,278.0625,5.6531,5.6922,5.5797,6.1641,-0.674,-1.813,12.5882,12.4972,11.7971,1.4719,1.4986,0.8553,28.1937,0.941,238.46,1.0,0.0,48.0625,37.6187,47.2,,,,t5
2025-05-30 02:00:00,266.2625,298.2188,115.625,47.75,281.025,36.9688,281.0625,5.7156,5.4828,5.2578,5.9969,-0.6241,-1.904,12.8076,12.7296,11.8925,1.6285,1.6543,0.9529,29.9625,0.863,237.22,1.0,1.0,42.3187,37.7,45.3875,,,,t5
2025-05-30 03:00:00,265.0938,298.3438,115.875,48.7562,281.35,36.9813,281.8125,5.5031,5.3062,5.3187,6.1203,-0.6793,-2.0335,12.7394,12.6597,11.7751,1.6521,1.6801,0.9102,30.025,0.883,239.84,1.0,1.0,49.3438,37.7062,41.2375,,,,t5
2025-05-30 04:00:00,265.7312,298.3125,115.475,49.075,281.175,37.0687,281.875,5.7359,5.6766,5.5141,6.0609,-0.6456,-2.055,12.8271,12.7605,11.792,1.7195,1.7462,0.9435,28.5375,3.51,250.78,1.0,0.0,47.9688,37.825,39.2812,,,,t5
2025-05-30 05:00:00,265.9437,295.0,115.325,48.9,280.625,37.0312,280.2188,5.8172,5.5875,5.4906,6.1359,-0.6259,-1.805,12.7605,12.6841,11.8857,1.6491,1.6753,1.0292,29.6562,20.346,261.36,1.0,0.0,46.4937,37.9937,46.35,,,,t5
2025-05-30 06:00:00,266.2625,300.1562,114.85,48.85,281.025,37.2313,281.9375,5.6562,5.7609,5.6359,6.0828,-0.6254,-1.7695,12.5947,12.5151,11.7231,1.6508,1.6766,1.0102,29.4813,0.909,245.3,1.0,0.0,44.8125,38.075,42.125,,,,t5
2025-05-30 07:00:00,265.8375,299.3438,115.55,49.5687,281.05,37.8563,281.8438,5.6203,5.4297,5.3703,5.8641,-0.6775,-1.9545,12.728,12.6614,11.8047,1.6276,1.6569,0.9535,29.0687,9.45,260.56,1.0,1.0,44.4812,38.275,37.6625,,,,t5
2025-05-30 08:00:00,264.9874,297.5625,113.4,51.3125,279.175,39.95,281.7188,5.6719,5.6266,5.4906,5.9016,-0.6631,-2.007,12.8759,12.7881,11.8548,1.6876,1.7213,0.8879,29.9437,0.859,248.74,1.0,1.0,43.4875,38.1937,28.7875,,,,t5
2025-05-30 09:00:00,266.3688,297.1562,112.05,52.0187,278.525,40.7062,282.0,5.7297,5.6734,5.5203,5.8187,-0.6565,-1.9395,12.7296,12.6321,11.8095,1.7068,1.7339,0.9214,28.2938,3.09,260.0,1.0,0.0,45.3812,38.325,23.0812,,,,t5
2025-05-30 10:00:00,266.2625,296.7812,111.2875,51.6312,279.15,40.3375,282.375,5.9281,5.8359,5.6781,6.2516,-0.6648,-1.753,12.7247,12.6451,11.7952,1.5576,1.5891,0.917,29.925,0.839,256.6,1.0,0.0,46.85,38.425,31.125,,,,t5
2025-05-30 11:00:00,261.5875,297.1875,112.6375,52.375,279.025,41.1437,282.6562,5.6453,5.5125,5.4469,6.1266,-0.6193,-1.8305,12.7979,12.7134,11.8832,1.6801,1.7099,0.8986,29.5562,0.83,243.2,1.0,0.0,50.1,38.4188,20.1125,,,,t5
2025-05-30 12:00:00,264.8812,298.7812,111.7375,53.4187,279.0,42.0812,283.3125,5.6687,5.6531,5.6219,5.8797,-0.6386,-1.93,12.5801,12.4907,11.6382,1.7724,1.8031,0.9367,30.4813,0.821,241.18,1.0,1.0,49.9125,38.375,6.9688,,,,t5
2025-05-30 13:00:00,266.2625,299.4688,110.1125,53.6875,278.375,42.3062,283.4375,5.8484,5.7484,5.7031,5.9859,-0.6451,-2.0795,12.819,12.7329,11.8351,1.8529,1.8814,0.9227,29.8625,0.832,241.66,1.0,1.0,49.6562,38.5312,1.55,,,,t5
2025-05-30 14:00:00,266.0499,300.0938,109.3875,54.1312,278.525,42.5875,283.9688,5.6047,5.5969,5.5437,5.7422,-0.604,-1.8605,12.7507,12.663,11.8527,1.7882,1.8127,0.959,29.9813,3.23,254.9,1.0,0.0,49.5312,38.6937,0.0,,,,t5
2025-05-30 15:00:00,265.9437,300.7812,109.4125,54.15,279.425,42.7375,284.7812,5.5078,5.5125,5.4234,5.9844,-0.7024,-1.83,12.7036,12.6143,11.7727,1.6495,1.6753,0.8894,28.9,0.859,248.66,1.0,0.0,49.7625,38.7625,2.25,,,,t5
2025-05-30 16:00:00,439.45,326.3438,113.875,52.175,297.025,40.925,306.5312,3.4875,3.6281,3.3687,4.5797,-0.961,-2.8375,13.2886,13.1797,11.8388,2.5026,2.5332,1.2036,29.9312,0.862,256.52,1.0,1.0,50.2625,38.8312,0.0,,,,t5
2025-05-30 17:00:00,436.5812,333.2812,122.5,51.6812,306.55,40.6312,314.2812,3.5859,3.9594,4.0875,5.2984,-0.9094,-2.7615,12.585,12.4664,11.6943,2.6435,2.6829,1.3462,28.2938,0.881,299.48,1.0,1.0,50.2687,38.9875,0.0,,,,t5
2025-05-30 18:00:00,266.5812,305.5938,120.5375,51.975,288.0,40.6,291.125,5.7516,5.625,5.2547,5.7656,-0.7856,-1.8245,12.5882,12.5119,11.7908,1.4496,1.4793,0.7702,29.55,0.822,262.32,1.0,1.0,44.8625,38.9188,0.0,,,,t5
2025-05-30 19:00:00,454.5375,318.4375,107.7375,50.1812,285.1,38.0062,296.625,3.7047,3.725,3.6453,4.6891,-0.9557,-2.9305,13.7339,13.612,12.2272,2.4383,2.4633,1.0839,29.4062,3.035,286.82,1.0,0.0,47.35,39.0,0.0,,,,t5
2025-05-30 20:00:00,426.5938,321.1562,117.3,49.7687,299.5,38.6375,306.625,4.0578,3.7672,3.8172,5.1219,-0.8717,-2.5055,13.0384,12.9051,11.7985,2.1045,2.1369,0.9995,29.95,0.804,280.18,1.0,0.0,49.975,38.95,0.0,,,,t5
2025-05-30 21:00:00,468.0312,322.75,115.55,49.2687,295.9,38.0625,304.9375,3.7516,3.4406,3.4453,4.9406,-0.8569,-2.875,13.4657,13.3813,12.0458,2.64,2.6684,1.2569,29.6812,0.767,294.74,1.0,1.0,49.1,38.9375,0.0,,,,t5
2025-05-30 22:00:00,426.9125,322.3125,116.0,48.8937,298.525,37.7625,306.25,3.6547,3.3453,3.4297,5.4156,-0.8884,-2.7095,12.9718,12.8629,11.6878,2.2651,2.2944,1.0559,29.85,0.906,276.8,1.0,1.0,47.1875,38.8625,0.0,,,,t5
2025-05-30 23:00:00,468.4563,326.6875,116.125,48.7062,300.325,37.5312,309.0312,3.9484,3.3406,3.7984,5.7078,-0.9492,-2.937,13.1278,13.0124,11.8021,2.5271,2.556,1.1393,28.7,0.898,283.84,1.0,1.0,42.6625,38.7,0.0,,,,t5
2025-05-31 00:00:00,265.3063,309.9688,119.375,49.6812,294.825,38.4375,295.3125,5.4688,5.0984,4.8922,5.5891,-0.6333,-1.6325,12.6711,12.5736,11.8556,1.3559,1.3831,0.7969,29.4562,2.935,259.82,1.0,0.0,49.2687,38.5062,33.9625,,,,t5
2025-05-31 01:00:00,267.75,296.6562,111.9125,49.025,279.0,37.7375,282.125,5.8922,5.6297,5.3594,5.9469,-0.6569,-1.7975,12.5606,12.4875,11.7051,1.5721,1.6027,0.9085,28.1688,0.866,264.04,1.0,0.0,47.5562,38.3312,33.5125,,,,t5
2025-05-31 02:00:00,267.0062,294.0625,114.25,49.3625,278.6,37.7125,279.1875,5.5297,5.5578,5.5203,6.1234,-0.6294,-1.9025,12.7345,12.6711,11.7599,1.5917,1.6206,0.9117,29.4188,0.819,252.72,1.0,1.0,45.65,38.35,43.3562,,,,t5
2025-05-31 03:00:00,267.4313,293.375,114.8,48.775,278.225,37.65,278.125,5.6672,5.6797,5.5766,5.8172,-0.6526,-2.047,12.897,12.8109,11.7467,1.6622,1.6941,0.912,28.8937,0.839,245.9,1.0,1.0,43.6375,38.3812,42.6312,,,,t5
2025-05-31 04:00:00,267.75,294.0,114.9375,48.6687,278.625,37.25,278.3438,5.7656,5.7812,5.5734,5.6203,-0.737,-2.1715,12.7816,12.6906,11.8013,1.6438,1.6705,0.8487,29.6,3.079,251.44,1.0,0.0,49.8625,38.3812,43.35,,,,t5
2025-05-31 05:00:00,267.325,295.7812,114.6375,48.7062,280.25,37.5875,279.5938,5.7625,5.6234,5.4406,5.9234,-0.6771,-1.7905,12.676,12.585,11.822,1.5073,1.5379,0.9102,29.9813,3.008,255.02,1.0,0.0,47.8562,38.375,49.1562,,,,t5
2025-05-31 06:00:00,267.8562,296.0,115.1625,48.7812,280.3,37.65,280.1562,5.7406,5.4453,5.5125,5.8031,-0.6499,-1.8555,12.6289,12.5444,11.7157,1.5712,1.6023,0.9188,29.4437,0.805,243.38,1.0,0.0,50.0187,38.1312,44.075,,,,t5
2025-05-31 07:00:00,267.8562,295.1562,114.725,50.6687,279.35,39.3625,280.75,5.7031,5.5672,5.4234,6.0578,-0.7077,-2.082,12.7995,12.7442,11.7726,1.7344,1.7637,0.9161,29.0438,16.773,257.06,1.0,1.0,48.6562,38.0125,31.7938,,,,t5
2025-05-31 08:00:00,267.6437,294.4688,111.8875,51.3812,277.325,40.1437,280.375,5.8469,5.5594,5.2656,5.7578,-0.6416,-1.8795,12.8401,12.7589,11.9023,1.6862,1.7156,0.9492,29.3563,0.79,245.54,1.0,1.0,46.1312,38.2188,27.4625,,,,t5
2025-05-31 09:00:00,267.4313,294.6562,112.0125,52.575,277.5,41.5187,280.7812,5.6609,5.5984,5.5125,6.5484,-0.6075,-1.8995,12.5996,12.5216,11.6671,1.7418,1.7733,0.9417,28.9062,3.141,250.96,1.0,0.0,44.2562,38.25,23.6,,,,t5
2025-05-31 10:00:00,267.6437,296.8125,110.95,54.1,278.125,43.075,281.9062,5.7328,5.425,5.3484,6.3328,-0.681,-1.807,12.7865,12.7118,11.8174,1.6193,1.6464,0.873,29.2938,0.793,254.46,1.0,0.0,43.7625,38.3875,12.825,,,,t5
2025-05-31 11:00:00,268.6,296.9375,110.8375,54.9937,277.625,43.8687,282.25,5.8094,5.6437,5.4922,6.4125,-0.6858,-1.8525,12.676,12.598,11.6983,1.7296,1.7562,0.9249,28.8062,0.791,256.08,1.0,0.0,43.9375,38.5312,0.0,,,,t5
2025-05-31 12:00:00,267.4313,297.1562,111.25,55.4937,276.075,44.025,280.9062,5.8109,5.6719,5.5594,5.6219,-0.6569,-1.723,12.5736,12.507,11.8066,1.6827,1.7051,0.8735,29.8687,0.82,251.36,1.0,1.0,44.9437,38.8438,0.0,,,,t5
2025-05-31 13:00:00,266.6875,299.3125,116.15,51.0875,280.925,39.9437,284.8125,5.5781,4.9437,5.2453,5.85,-0.6075,-1.8385,12.8255,12.7069,11.8947,1.5344,1.5651,0.8623,29.6063,0.843,233.44,1.0,1.0,42.3812,38.8937,0.0,,,,t5
2025-05-31 14:00:00,266.5812,293.375,107.825,51.725,274.225,39.4562,278.6875,5.2312,5.3109,5.5125,6.1781,-0.674,-1.854,12.6012,12.5249,11.6791,1.7204,1.7462,0.9592,30.4562,3.104,261.32,1.0,0.0,46.9937,38.8937,28.15,,,,t5
2025-05-31 15:00:00,266.3688,295.25,112.0125,48.0,277.875,37.5687,279.4375,5.9828,5.3187,5.4859,6.4984,-0.6587,-1.8255,12.7183,12.6321,11.7617,1.5589,1.5852,0.9371,29.4562,0.91,253.0,1.0,0.0,47.2437,38.6312,49.2,,,,t5
2025-05-31 16:00:00,267.1124,293.375,116.175,49.6812,278.25,38.05,278.5625,6.0562,5.2953,5.1937,6.0219,-0.7099,-1.9235,12.7118,12.611,11.7164,1.5559,1.5935,0.8829,29.4625,0.868,242.06,1.0,1.0,48.0062,38.6375,41.9688,,,,t5
2025-05-31 17:00:00,266.7937,294.3125,113.8875,50.0062,278.025,38.375,279.5,5.9375,5.25,5.0891,6.2516,-0.6718,-1.9935,12.7605,12.6776,11.7869,1.6263,1.6574,0.8811,29.9125,0.844,242.44,1.0,1.0,48.9312,38.6063,40.0125,,,,t5
2025-05-31 18:00:00,267.75,294.75,114.2125,50.25,278.275,38.65,279.7188,5.8656,5.4109,5.85,5.5219,-0.6429,-2.054,12.8271,12.7377,11.9045,1.6849,1.7138,0.9087,29.4188,0.822,240.08,1.0,1.0,49.9437,38.5312,36.4375,,,,t5
2025-05-31 19:00:00,266.9,296.1562,117.175,50.4937,281.075,38.85,280.4375,5.8453,5.1453,5.1609,6.125,-0.6823,-1.8675,12.5655,12.4729,11.6884,1.5266,1.5589,0.8802,30.0312,3.141,256.34,1.0,0.0,48.4437,38.5438,50.55,,,,t5
2025-05-31 20:00:00,267.75,294.5625,122.3375,51.2,281.8,39.7,279.3125,5.7328,5.1125,5.3047,6.7141,-0.6814,-1.7895,12.5931,12.5103,11.8185,1.4251,1.4535,0.8383,29.8937,0.792,255.26,1.0,0.0,46.4437,38.6562,51.575,,,,t5
2025-05-31 21:00:00,266.6875,294.625,120.5125,51.4875,281.375,40.1312,279.6562,5.9844,5.4281,5.3109,6.3984,-0.6202,-1.8045,12.7329,12.6516,11.8873,1.5401,1.5664,0.9284,29.525,0.791,244.78,1.0,1.0,44.4312,38.775,53.2125,,,,t5
2025-05-31 22:00:00,267.1124,294.7812,120.4,51.325,281.5,40.05,280.0312,5.2531,5.1812,5.4437,6.4016,-0.6779,-1.969,12.754,12.6727,11.8067,1.5786,1.6119,0.9004,29.4125,0.844,242.22,1.0,1.0,43.75,38.9188,52.2625,,,,t5
2025-05-31 23:00:00,266.7937,296.125,120.9625,50.5562,282.475,39.3687,280.0625,5.4766,5.2344,5.3125,6.3391,-0.6591,-2.028,12.8369,12.7556,11.8734,1.5891,1.6202,0.912,29.9125,4.36,240.9,1.0,1.0,43.5437,38.8937,54.2375,,,,t5
2025-06-01 00:00:00,267.4313,296.0938,120.2625,50.8625,282.65,39.6062,280.2188,5.7016,5.2188,5.2562,6.2469,-0.6841,-1.8295,12.6045,12.5265,11.7059,1.4907,1.5204,0.9006,28.3375,3.211,248.14,1.0,0.0,50.0938,38.875,57.2687,,,,t5
2025-06-01 00:00:00,267.4313,296.0938,120.2625,50.8625,282.65,39.6062,280.2188,5.7016,5.2188,5.2562,6.2469,-0.6841,-1.8295,12.6045,12.5265,11.7059,1.4907,1.5204,0.9006,28.3375,3.211,248.14,1.0,0.0,50.0938,38.875,57.2687,,,,t6
2025-06-01 00:30:00,415.3312,315.3125,116.225,50.9688,288.375,38.6812,295.4375,4.9656,4.3594,4.2937,4.0219,-0.8499,-2.6255,13.5632,13.4706,12.2569,2.4002,2.4282,1.1222,29.8,0.737,259.52,1.0,0.0,46.4562,38.8,16.6312,,,,t6
2025-06-01 01:00:00,472.4938,327.0312,117.4125,49.775,298.975,38.1688,307.5625,3.3562,3.9469,4.3609,3.9297,-1.0323,-3.067,13.7257,13.6169,12.2306,2.5713,2.6019,1.1823,28.9813,0.781,280.56,1.0,0.0,49.5125,38.7875,0.0,,,,t6
2025-06-01 01:30:00,509.8938,336.625,119.6,49.5,307.1,38.075,316.5938,3.2953,3.6375,3.9766,3.625,-0.975,-3.178,13.5502,13.4381,12.0744,2.9121,2.9541,1.342,29.8687,0.813,294.24,1.0,0.0,45.2812,38.6812,0.0,,,,t6
2025-06-01 02:00:00,509.575,338.8438,120.725,49.6875,308.95,38.0938,318.7812,3.0484,3.5719,4.0453,3.9469,-0.9921,-3.1595,13.5795,13.3861,12.0262,2.7625,2.8032,1.2504,29.0812,0.778,294.96,1.0,1.0,48.9062,38.6437,0.0,,,,t6
2025-06-01 02:30:00,510.9563,334.9375,120.3625,50.4812,306.875,38.5062,316.7188,3.2094,3.5469,3.8953,3.8422,-0.9724,-3.16,13.5974,13.4804,12.1373,2.7717,2.808,1.2613,29.4125,0.858,292.78,1.0,1.0,44.2,38.6375,0.0,,,,t6
2025-06-01 03:00:00,508.1937,329.5625,120.2375,50.6562,304.775,38.8563,314.0312,3.0156,3.3953,3.7984,3.6656,-0.9579,-3.075,13.5047,13.3926,12.0547,2.7008,2.7271,1.2038,28.4125,0.884,287.4,1.0,1.0,48.6875,38.5875,0.0,,,,t6
2025-06-01 03:30:00,508.8313,327.4688,119.3875,50.3312,302.675,38.6437,312.0312,3.2188,3.2859,3.7437,3.7078,-0.9886,-3.128,13.4674,13.3617,11.9628,2.7301,2.7607,1.2132,29.9312,0.898,284.52,1.0,1.0,43.7875,38.6063,0.0,,,,t6
