Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-06-05 17:00:00,360.6124,308.2188,121.5375,51.0,292.175,38.4062,292.5312,4.6109,4.7359,5.0547,5.7094,-0.8306,-2.659,13.1196,13.0254,11.8887,2.0126,2.0419,0.9818,29.4125,0.894,278.18,1.0,1.0,47.7562,38.375,54.0312,,,,t6
2025-06-05 17:30:00,360.5062,308.6562,121.4875,50.9375,292.025,38.5625,292.75,4.4625,4.4797,4.8,5.7812,-0.8018,-2.6395,13.0822,12.9896,11.9108,2.0555,2.0835,0.9828,30.575,1.067,276.9,1.0,1.0,47.65,38.3563,52.6125,,,,t6
2025-06-05 18:00:00,359.7625,309.125,121.425,51.0187,292.35,38.8187,293.1562,4.6297,4.5609,4.5187,5.5797,-0.8368,-2.694,13.0644,12.9685,11.788,2.0747,2.1049,1.001,29.3687,1.015,275.94,1.0,1.0,48.0562,38.4562,51.0938,,,,t6
2025-06-05 18:30:00,359.6562,309.75,121.1,50.6625,292.475,38.825,293.7188,4.6469,4.6047,4.8094,5.8359,-0.7886,-2.645,13.0969,13.0481,11.9619,2.0791,2.1049,0.9922,30.5062,3.058,298.46,1.0,0.0,48.3375,38.4875,51.65,,,,t6
2025-06-05 19:00:00,359.5499,311.375,120.9,50.7437,293.05,38.7125,294.25,4.5906,4.9641,4.9891,5.6797,-0.7348,-2.453,13.0351,12.9522,11.9107,2.052,2.0839,1.0447,28.3187,2.993,304.82,1.0,0.0,49.0,38.6875,53.4875,,,,t6
2025-06-05 19:30:00,359.2312,311.7188,121.425,50.7312,294.0,38.5125,294.8125,4.8578,4.7328,4.6906,5.4812,-0.7983,-2.433,12.8629,12.7751,11.77,2.0126,2.0433,1.036,28.4937,3.008,307.48,1.0,0.0,49.6687,38.775,54.0,,,,t6
2025-06-05 20:00:00,387.7062,311.4688,121.7875,49.7875,294.25,38.2,295.0312,3.8922,4.2797,4.6078,5.5953,-0.8346,-2.754,13.6624,13.5437,12.3235,2.4746,2.5131,1.2206,31.0187,1.797,293.98,1.0,0.0,42.725,38.775,33.2375,,,,t6
2025-06-05 20:30:00,597.0188,334.8125,118.025,48.975,298.975,37.6437,311.7812,2.9109,3.3187,3.1328,3.8797,-1.2611,-4.783,15.2727,15.1427,12.8427,4.3922,4.4823,1.8856,28.3375,0.713,301.36,1.0,0.0,46.9312,38.9125,0.0,,,,t6
2025-06-05 21:00:00,660.9812,356.25,123.2125,48.8562,317.475,37.5562,331.8125,3.0391,2.4125,2.8328,2.6406,-1.3215,-4.6135,14.509,14.392,12.5844,4.1363,4.2102,1.7629,29.9312,0.866,284.46,1.0,1.0,48.8062,38.875,0.0,,,,t6
2025-06-05 21:30:00,660.45,358.0625,125.0625,48.7687,320.6,37.3937,334.4375,2.6641,2.2125,2.6937,3.2594,-1.2511,-4.491,14.3319,14.197,12.4728,4.054,4.1227,1.7441,29.45,3.317,280.0,1.0,1.0,49.5938,38.8312,0.0,,,,t6
2025-06-05 22:00:00,658.325,356.0938,124.7125,49.025,319.4,37.425,333.0938,2.8016,2.4172,2.7516,3.3531,-1.1824,-4.483,14.522,14.392,12.6322,4.1476,4.2076,1.839,29.7562,16.158,274.58,1.0,1.0,43.8687,38.8687,0.0,,,,t6
2025-06-05 22:30:00,541.025,343.9062,123.2875,49.2188,313.45,37.475,323.5938,3.1297,3.3531,3.2625,3.5703,-1.1032,-3.6305,13.5405,13.4154,11.9439,3.053,3.1046,1.2987,27.8062,11.232,288.94,1.0,1.0,48.3562,38.9,0.0,,,,t6
2025-06-05 23:00:00,431.9062,324.5938,120.325,48.525,303.8,37.25,310.5312,4.0187,4.0578,4.3406,4.9266,-0.8893,-2.803,12.975,12.858,11.7143,2.2896,2.3228,1.0629,29.6812,8.719,297.34,1.0,1.0,43.4312,38.9437,4.75,,,,t6
2025-06-05 23:30:00,398.9688,319.6562,118.8,48.4312,296.8,37.0938,303.5938,4.6437,5.075,5.2172,5.2594,-0.6933,-2.463,12.9327,12.845,11.8447,2.1592,2.1828,1.0303,30.5562,5.249,299.66,1.0,1.0,47.5687,39.075,27.55,,,,t6
2025-06-06 00:00:00,438.9187,319.0625,111.45,49.5562,291.6,37.0687,300.3438,3.6781,4.0609,3.9047,4.8594,-0.9295,-2.851,13.5405,13.4349,12.2222,2.4637,2.4878,1.0489,28.3312,0.885,287.08,1.0,1.0,49.6687,39.1062,16.75,,,,t6
2025-06-06 00:30:00,432.9688,320.5312,112.625,49.6875,293.75,37.2062,301.9688,4.0672,4.1531,3.9906,4.7297,-0.9116,-2.868,13.4105,13.3146,12.1123,2.423,2.4471,1.059,29.375,0.817,278.7,1.0,1.0,47.1812,39.2188,30.1187,,,,t6
2025-06-06 01:00:00,432.5437,320.9062,114.3375,49.6812,294.275,37.0812,302.0,4.0234,4.1625,4.1062,4.9094,-0.8394,-2.927,13.781,13.6949,12.3851,2.521,2.5617,1.1506,28.9188,0.787,274.04,1.0,1.0,44.05,39.2812,33.8687,,,,t6
2025-06-06 01:30:00,374.3187,311.3125,126.725,49.75,296.725,37.6625,293.4688,4.8203,4.9187,4.9656,5.7094,-0.8617,-2.764,13.222,13.1213,12.0913,2.2371,2.2673,1.0714,30.0438,5.355,287.28,1.0,0.0,47.95,39.325,51.9375,,,,t6
2025-06-06 02:00:00,372.6188,312.6562,120.925,49.6937,293.025,37.3438,295.4062,4.5344,4.6453,4.5969,5.4312,-0.7948,-2.48,12.9376,12.8466,11.8093,1.9794,2.0047,0.9763,28.9562,2.937,309.88,1.0,0.0,43.7937,39.4062,56.5625,,,,t6
2025-06-06 02:30:00,373.3624,310.4375,121.8875,49.675,293.4,37.3,293.9062,4.4344,4.6,4.9984,5.75,-0.7733,-2.4535,13.17,13.0774,11.9926,1.9536,1.9855,1.008,28.8812,0.801,308.16,1.0,0.0,48.9875,39.5312,59.375,,,,t6
2025-06-06 03:00:00,372.1937,310.25,122.375,49.1125,293.3,37.1562,293.25,4.4078,4.5172,4.6625,5.8578,-0.765,-2.435,13.1066,13.0254,11.9264,1.9203,1.9435,0.994,29.9375,0.835,294.14,1.0,0.0,45.0,39.7375,60.4187,,,,t6
2025-06-06 03:30:00,373.3624,310.9062,122.9875,49.05,293.875,37.075,293.5,4.3078,4.4547,4.7875,5.325,-0.9011,-2.6105,13.105,13.0124,11.9127,1.9116,1.9396,0.915,29.925,0.904,287.84,1.0,0.0,49.4937,39.6875,58.75,,,,t6
2025-06-06 04:00:00,373.575,311.625,122.8375,48.9875,294.2,36.7188,293.9688,4.3672,4.5187,4.5703,5.3578,-0.7681,-2.5485,13.1684,13.0758,11.8852,1.9811,2.0148,1.0023,29.4188,3.06,299.66,1.0,0.0,45.9187,39.875,59.6062,,,,t6
2025-06-06 04:30:00,372.4062,312.25,123.025,49.0312,294.65,36.8062,294.3125,4.3594,4.6891,4.7641,5.5953,-0.8311,-2.53,13.0351,12.9376,11.9489,1.9317,1.9654,0.9977,29.075,2.956,305.42,1.0,0.0,49.8187,39.875,59.8375,,,,t6
2025-06-06 05:00:00,372.725,314.1562,122.975,48.7125,295.375,37.1375,295.5,4.3078,4.7234,4.8234,5.5266,-0.8403,-2.495,13.0173,12.9409,11.9181,1.8989,1.926,0.9424,29.45,2.994,307.42,1.0,0.0,45.775,39.8,58.775,,,,t6
2025-06-06 05:30:00,371.9812,314.1875,123.15,48.9437,295.9,36.7313,295.7812,4.525,4.8297,4.8547,5.3141,-0.8184,-2.4825,13.0351,12.9376,11.8623,1.9142,1.9422,0.9607,29.975,0.729,296.66,1.0,0.0,49.5125,39.85,59.4812,,,,t6
2025-06-06 06:00:00,373.2562,314.5312,123.175,49.2312,295.9,36.7437,296.0625,4.625,4.8266,4.9531,5.6094,-0.7387,-2.48,13.0449,12.9392,11.9385,2.0157,2.0428,1.0187,28.3375,0.913,288.76,1.0,0.0,45.1937,39.8312,57.7125,,,,t6
2025-06-06 06:30:00,297.3937,302.0312,128.35,49.4062,290.325,37.2875,286.375,5.1828,5.3516,5.45,5.9359,-0.6959,-2.0185,12.715,12.6191,11.7649,1.6469,1.6718,0.908,29.4,0.848,247.8,1.0,1.0,49.275,39.8,51.5875,,,,t6
2025-06-06 07:00:00,375.0625,309.6875,117.2375,49.3687,288.75,36.8812,292.2188,4.6328,4.9297,5.0078,5.7969,-0.8083,-2.595,13.1147,13.0124,11.8282,2.0979,2.1246,1.0524,29.4625,0.817,254.94,1.0,1.0,44.2937,39.9125,52.4688,,,,t6
2025-06-06 07:30:00,374.0,314.75,121.975,49.9312,295.575,37.45,295.625,4.3625,4.6281,4.7969,5.4172,-0.7536,-2.6445,13.1082,13.0173,11.97,2.1097,2.1443,1.0454,30.2062,0.794,266.1,1.0,1.0,48.3937,39.8562,57.175,,,,t6
2025-06-06 08:00:00,373.8937,314.3438,122.4375,50.3062,295.125,37.8375,296.8125,4.4781,4.6609,4.7203,5.3875,-0.8109,-2.686,13.066,12.9977,11.9319,2.1439,2.1762,0.9837,30.45,0.847,271.9,1.0,1.0,45.0875,39.8937,50.3625,,,,t6
2025-06-06 08:30:00,374.85,315.4375,121.55,50.8125,295.55,38.1187,297.875,4.5547,4.6937,4.5875,5.3078,-0.8035,-2.691,12.9002,12.8125,11.7725,2.1627,2.1916,0.9982,29.725,0.866,274.62,1.0,1.0,46.4375,39.875,49.925,,,,t6
2025-06-06 09:00:00,374.85,314.125,120.95,50.75,295.125,38.0562,298.0938,4.3578,4.6469,4.6766,5.525,-0.7523,-2.6615,13.0579,12.9766,11.9456,2.1946,2.2309,1.064,28.9062,3.065,300.06,1.0,0.0,48.6875,39.7312,49.925,,,,t6
2025-06-06 09:30:00,375.3812,316.625,120.8625,50.8687,296.025,38.2375,298.7812,4.1375,4.3,4.4688,5.4719,-0.8232,-2.578,13.0351,12.9392,11.9458,2.0677,2.0988,0.9855,29.6688,3.0,305.3,1.0,0.0,49.3875,39.625,52.0375,,,,t6
2025-06-06 10:00:00,374.0,316.2188,121.3125,51.2,296.175,38.5312,299.3438,4.7078,4.8438,4.9781,5.4047,-0.8101,-2.5205,12.9246,12.8417,11.7801,2.0852,2.1216,1.0218,29.9813,0.82,311.56,1.0,0.0,49.4187,39.5312,49.4187,,,,t6
2025-06-06 10:30:00,376.5499,319.1875,121.475,51.3375,297.275,38.7875,301.0938,4.625,4.8125,4.8141,5.5562,-0.7908,-2.5285,13.0173,12.9376,11.9862,2.2082,2.2476,1.1012,29.4062,0.815,317.0,1.0,0.0,49.5,39.4625,46.275,,,,t6
2025-06-06 11:00:00,375.7,315.9688,120.9625,51.525,295.425,38.975,299.625,4.375,4.7469,4.8547,5.5859,-0.8569,-2.541,12.9977,12.9165,11.9356,2.1246,2.1548,1.008,29.5438,0.902,310.12,1.0,0.0,49.5375,39.3187,44.1062,,,,t6
2025-06-06 11:30:00,265.5187,300.0,126.6875,51.7125,289.8,39.9937,286.75,5.4594,5.2734,5.5,5.8891,-0.7138,-1.8085,12.4956,12.4225,11.6925,1.4627,1.4933,0.8472,28.875,0.849,258.14,1.0,1.0,49.4312,39.2562,46.275,,,,t6
2025-06-06 12:00:00,267.2188,293.8125,119.825,51.3062,280.1,39.35,280.3125,5.5187,5.6641,5.6344,5.8453,-0.6801,-1.8485,12.7767,12.6874,11.9005,1.6237,1.6547,0.9715,30.425,0.82,251.54,1.0,1.0,49.3562,39.1125,45.1062,,,,t6
2025-06-06 12:30:00,373.8937,307.8438,114.05,51.1562,285.65,38.425,290.8125,4.6047,4.85,4.7859,5.7094,-0.8389,-2.653,13.1359,13.0514,11.9447,2.2038,2.2292,1.0649,29.4562,0.841,254.92,1.0,1.0,49.075,39.075,50.6562,,,,t6
2025-06-06 13:00:00,372.8312,311.4375,120.9125,51.2437,292.975,38.6125,294.6562,4.0687,4.4453,4.5828,5.4875,-0.7926,-2.556,13.079,13.0026,11.884,2.0927,2.1216,1.0157,29.2875,1.002,300.4,1.0,1.0,48.8625,39.05,53.1437,,,,t6
2025-06-06 13:30:00,372.6188,312.7812,120.9625,51.325,293.225,38.7562,295.8438,4.5547,4.6781,4.7609,5.7391,-0.793,-2.6235,13.196,13.1099,12.0429,2.1504,2.1815,1.0533,30.0375,2.265,295.48,1.0,1.0,48.5625,38.95,51.4688,,,,t6
2025-06-06 14:00:00,372.1937,312.3438,120.65,51.5562,293.25,38.85,296.1562,4.2719,4.6125,4.7594,5.8047,-0.8337,-2.609,13.1684,13.0822,11.9938,2.0852,2.1224,1.0428,28.9312,2.939,304.9,1.0,0.0,48.4437,38.9062,51.8438,,,,t6
2025-06-06 14:30:00,373.2562,311.0625,120.375,51.2937,293.325,38.5812,295.8438,4.3734,4.4937,4.6172,5.3672,-0.8136,-2.5,13.1034,13.0107,11.9686,2.0927,2.1255,1.0404,30.025,2.997,307.26,1.0,0.0,48.2562,38.9062,53.425,,,,t6
2025-06-06 15:00:00,539.2188,321.4375,117.3125,49.8812,294.675,37.775,304.375,3.6125,3.2422,3.6109,4.6391,-1.1784,-4.217,15.3816,15.2272,12.845,3.7919,3.8471,1.6505,29.3625,0.908,303.28,1.0,0.0,48.0062,38.8563,0.0,,,,t6
2025-06-06 15:30:00,661.0875,348.7188,120.5625,48.95,312.225,37.0187,326.5312,3.0141,2.6766,2.925,2.7344,-1.2799,-4.5635,14.8129,14.7024,12.841,4.0496,4.1174,1.7259,29.4062,0.762,287.96,1.0,0.0,48.0062,38.7875,0.0,,,,t6
2025-06-06 16:00:00,662.0437,352.125,122.0375,47.2875,316.275,36.1063,330.4688,2.6797,2.2656,2.8375,3.1187,-1.4055,-4.6355,14.7934,14.6666,12.7753,4.0409,4.1074,1.6647,29.4125,3.661,279.28,1.0,1.0,48.325,38.6937,0.0,,,,t6
2025-06-06 16:30:00,662.4688,351.5312,121.95,47.35,316.525,35.3438,330.4375,2.7156,2.3703,2.8156,2.8,-1.3022,-4.525,14.5805,14.4667,12.6081,3.9941,4.0579,1.701,27.3875,0.76,276.84,1.0,1.0,48.9062,38.6937,0.0,,,,t6
2025-06-06 17:00:00,443.8063,328.4062,121.7,47.1812,307.875,35.3312,315.1875,4.5859,4.6766,4.8359,5.3438,-0.7523,-2.605,13.079,12.9604,11.8897,2.3311,2.3539,1.1458,28.2938,0.818,289.24,1.0,1.0,49.2375,38.6063,7.65,,,,t6
2025-06-06 17:30:00,384.3063,320.375,116.8,47.5938,297.05,35.2188,304.0625,4.7312,4.5359,5.0469,5.4766,-0.8096,-2.3565,12.8482,12.7572,11.7825,1.7357,1.7615,0.8,29.9062,6.015,289.64,1.0,1.0,49.75,38.5625,42.9688,,,,t6
2025-06-06 18:00:00,371.7687,308.3438,121.15,48.2062,293.325,36.0062,294.3125,4.5391,4.2641,4.6125,5.4828,-0.9028,-2.6185,13.0644,12.9669,11.8777,1.8586,1.8888,0.915,29.975,5.848,299.98,1.0,1.0,43.9562,38.5687,59.8562,,,,t6
2025-06-06 18:30:00,371.025,306.4375,122.8125,47.9875,291.85,35.625,290.625,4.6844,4.8141,4.8375,5.6062,-0.8074,-2.462,13.222,13.1391,12.0847,1.8761,1.9076,1.0224,28.6562,5.273,304.48,1.0,0.0,47.9,38.6812,64.8937,,,,t6
2025-06-06 19:00:00,371.5563,307.25,123.675,47.8125,291.8,36.0,290.3438,4.4859,4.5109,4.6484,5.6937,-0.8079,-2.4485,13.1147,13.0384,12.0336,1.8717,1.9063,0.9748,29.4312,2.996,312.62,1.0,0.0,49.425,38.5062,64.3687,,,,t6
2025-06-06 19:30:00,372.0875,306.5,123.875,47.675,291.825,35.8687,289.75,4.2609,4.675,4.6047,5.0938,-0.8591,-2.4915,12.9815,12.8889,11.8615,1.8214,1.8516,0.9188,30.0687,2.911,310.72,1.0,0.0,42.2312,38.5187,65.8625,,,,t6
2025-06-06 20:00:00,371.45,307.2188,124.3875,47.625,292.125,35.9937,289.9375,4.5437,4.775,4.7578,5.5734,-0.7099,-2.3805,13.1992,13.1066,12.0775,1.9308,1.9597,1.0714,30.5625,0.904,297.06,1.0,0.0,46.4812,38.4562,65.4437,,,,t6
2025-06-06 20:30:00,372.725,307.3125,124.3,47.6437,292.35,35.8312,290.1562,4.4297,4.7172,4.6375,5.2687,-0.8223,-2.499,13.0969,13.0059,11.9549,1.8346,1.8647,0.9244,28.6562,0.903,289.18,1.0,0.0,48.725,38.4125,64.9125,,,,t6
2025-06-06 21:00:00,372.4062,304.6875,124.75,47.6562,292.05,35.7812,289.8438,4.3781,4.5109,4.6344,5.6484,-0.8744,-2.607,12.884,12.7784,11.8344,1.8748,1.9076,0.9319,29.45,11.026,309.26,1.0,1.0,49.8687,38.4062,63.3,,,,t6
2025-06-06 21:30:00,372.6188,305.1562,123.8,47.7062,291.35,35.7188,289.125,4.4781,4.6141,4.7031,5.5594,-0.8193,-2.533,13.1944,13.105,11.9276,1.8525,1.8818,0.9413,30.5375,0.705,295.76,1.0,1.0,45.2812,38.3625,65.1062,,,,t6
2025-06-06 22:00:00,371.7687,304.9688,124.4875,47.9,291.525,35.5062,289.0312,4.6,4.6109,4.6906,5.7672,-0.7576,-2.5345,13.1927,13.1099,12.0296,1.9514,1.982,1.0073,29.4188,0.894,288.2,1.0,1.0,48.7312,38.3187,64.7062,,,,t6
2025-06-06 22:30:00,371.7687,304.1875,124.65,47.85,291.75,35.5375,289.375,4.525,4.6062,4.6422,5.5578,-0.8123,-2.64,13.1927,13.1115,11.9888,1.9816,2.0109,0.9901,29.45,0.745,307.2,1.0,1.0,42.6437,38.5312,63.7812,,,,t6
2025-06-06 23:00:00,370.9187,306.0312,124.5625,47.6437,291.975,35.6875,289.5,4.3703,4.6516,4.6312,5.3344,-0.849,-2.653,13.0384,12.9587,11.8214,1.9063,1.9374,0.9338,30.5438,7.446,303.88,1.0,0.0,47.1937,38.675,63.9,,,,t6
2025-06-06 23:30:00,372.4062,307.9375,123.8375,47.6562,291.9,35.85,290.1875,4.2422,4.5266,4.7125,5.7719,-0.772,-2.519,13.17,13.0758,11.9763,1.8787,1.9032,0.968,29.975,7.65,311.52,1.0,0.0,49.3187,38.5812,64.6375,,,,t6
2025-06-07 00:00:00,372.5125,307.0,123.525,47.9688,291.525,35.8375,290.0,4.6875,4.7109,4.9422,5.9109,-0.8057,-2.4675,13.0384,12.9441,11.9076,1.8927,1.9212,1.0056,29.5187,2.882,310.44,1.0,0.0,42.075,38.7188,64.8875,,,,t6
2025-06-07 00:30:00,315.8812,306.4375,125.75,48.2188,293.525,36.025,288.0312,5.2984,4.9625,4.9641,5.7156,-0.6683,-1.9885,12.7231,12.6419,11.8097,1.506,1.5296,0.8967,30.75,0.886,294.88,1.0,0.0,46.9312,38.6312,76.4562,,,,t6
2025-06-07 01:00:00,358.5938,306.5,122.975,47.8812,289.8,35.6937,289.1875,4.3859,4.4781,4.6062,5.5594,-0.7707,-2.369,12.9327,12.858,11.769,1.8936,1.9186,0.9855,28.9562,0.79,308.56,1.0,0.0,49.3687,38.6312,62.1875,,,,t6
2025-06-07 01:30:00,361.7812,305.875,123.9125,47.7312,291.975,35.45,289.1562,4.7547,4.7156,4.9562,5.6766,-0.7584,-2.428,13.0286,12.9425,11.9438,1.8757,1.9011,1.0244,29.375,0.822,295.74,1.0,1.0,44.2437,38.7875,67.025,,,,t6
2025-06-07 02:00:00,361.4625,305.875,124.725,47.7937,291.85,35.4188,289.25,4.3531,4.3891,4.6391,5.6312,-0.8206,-2.5025,12.9198,12.8287,11.8145,1.8564,1.8906,0.9671,30.1063,0.829,289.26,1.0,1.0,48.3812,38.8187,64.5375,,,,t6
2025-06-07 02:30:00,361.5687,306.2812,124.3875,47.6375,291.925,35.35,289.375,4.6469,4.4859,4.9859,5.7594,-0.7777,-2.4905,12.9929,12.9067,11.8374,1.8997,1.9256,1.0023,29.9125,0.966,285.46,1.0,1.0,43.4125,38.9562,65.1125,,,,t6
2025-06-07 03:00:00,360.0812,306.2188,124.7375,47.9,292.025,35.3937,289.375,4.7906,4.7578,4.9844,5.9922,-0.7606,-2.5265,12.8824,12.7979,11.8612,1.9492,1.9824,1.0218,30.0,0.79,283.24,1.0,1.0,47.825,39.0125,63.8375,,,,t6
2025-06-07 03:30:00,360.1875,306.6875,124.5625,47.25,292.25,35.4688,289.5625,4.6531,4.5812,4.9797,5.9266,-0.7812,-2.55,12.9766,12.8856,11.8254,1.9264,1.9544,0.9811,29.9875,0.826,281.32,1.0,1.0,45.175,39.075,64.3187,,,,t6
2025-06-07 04:00:00,361.1437,307.3125,124.85,47.5187,292.55,35.6125,290.0312,4.5453,4.6516,4.5422,5.1937,-0.9225,-2.691,12.9084,12.8287,11.8561,1.8626,1.8919,0.9172,29.9375,3.316,298.16,1.0,0.0,46.7687,39.2062,62.6125,,,,t6
2025-06-07 04:30:00,359.6562,309.1562,124.15,47.3562,293.175,35.5812,290.8438,4.7687,4.4594,4.5594,5.6922,-0.7278,-2.413,13.04,12.9555,11.9221,1.9225,1.9466,1.043,30.55,2.99,305.82,1.0,0.0,49.4312,39.175,64.6312,,,,t6
2025-06-07 05:00:00,360.2937,308.75,124.475,47.6312,293.5,35.6812,290.8125,4.6875,4.5875,4.9266,5.8109,-0.8131,-2.4125,12.8726,12.7524,11.7932,1.8534,1.8796,0.973,29.35,2.984,308.68,1.0,0.0,43.3125,39.1625,64.1687,,,,t6
2025-06-07 05:30:00,360.7188,308.8438,124.3625,47.675,293.3,35.475,290.7812,4.4062,4.5938,5.0094,5.8062,-0.8359,-2.411,12.7118,12.6467,11.713,1.8411,1.863,0.9503,29.5812,0.831,298.0,1.0,0.0,47.9437,39.125,64.4062,,,,t6
2025-06-07 06:00:00,354.9812,309.0625,124.65,47.7375,293.675,35.5875,291.0,4.9328,4.8141,5.1312,5.8578,-0.7335,-2.3855,12.871,12.7914,11.8683,1.912,1.9383,1.0202,29.3625,0.86,290.22,1.0,0.0,49.9375,39.2188,63.3937,,,,t6
2025-06-07 06:30:00,311.8438,302.7188,127.825,48.4812,290.1,36.4437,285.5,4.9578,4.7625,5.1734,6.1484,-0.7602,-2.1495,12.715,12.6386,11.7711,1.6552,1.6806,0.9177,29.3625,0.859,271.0,1.0,1.0,45.8562,39.1062,57.4937,,,,t6
2025-06-07 07:00:00,359.6562,305.875,120.525,49.1,287.15,36.8812,288.625,4.7453,4.4547,4.7,5.9125,-0.6889,-2.3965,12.9571,12.8515,11.8137,2.1338,2.1623,1.083,29.7625,2.835,273.58,1.0,1.0,49.275,39.1375,51.525,,,,t6
2025-06-07 07:30:00,359.0187,309.9062,121.7625,49.6625,292.775,37.275,291.7812,4.7922,4.9781,5.2188,5.8719,-0.7895,-2.5,12.8011,12.7134,11.7569,1.9348,1.9658,0.9417,30.6063,0.828,301.68,1.0,1.0,43.9937,39.1687,59.4625,,,,t6
2025-06-07 08:00:00,359.3375,310.6875,122.9375,49.7,293.275,37.2812,292.7188,4.8516,5.0578,4.9656,5.4688,-0.807,-2.5415,12.7654,12.6987,11.7871,2.0415,2.0743,0.9942,29.4625,1.022,291.52,1.0,1.0,47.9875,39.1437,55.825,,,,t6
2025-06-07 08:30:00,359.0187,311.0,122.4125,50.1812,293.1,37.6812,293.0,4.6734,4.5344,4.6937,5.5844,-0.7654,-2.5225,12.7264,12.637,11.7132,2.0586,2.0914,1.029,29.8438,1.055,286.6,1.0,1.0,49.5,39.1,54.1812,,,,t6
2025-06-07 09:00:00,360.0812,311.75,122.0125,50.4,293.375,37.975,294.125,4.5125,4.6156,4.7937,5.7344,-0.6841,-2.4545,13.0302,12.9522,11.9232,2.1019,2.1378,1.0905,29.5375,3.031,304.54,1.0,0.0,49.5062,38.9312,53.0312,,,,t6
2025-06-07 09:30:00,358.8063,308.5625,121.4625,50.95,291.85,38.5312,292.9688,4.8453,4.9125,5.1547,6.1406,-0.8206,-2.4505,12.8011,12.7312,11.8,1.9557,1.9824,0.9632,28.8937,3.018,313.08,1.0,0.0,44.8625,38.9312,51.9437,,,,t6
2025-06-07 10:00:00,358.4874,308.0938,120.7,50.7875,291.875,38.2875,292.7188,4.3594,4.3719,4.5734,5.4297,-0.8757,-2.4585,12.8239,12.7264,11.7861,1.8862,1.9129,0.9255,29.95,0.766,310.46,1.0,0.0,47.125,38.7812,56.1937,,,,t6
2025-06-07 10:30:00,358.275,308.8438,121.625,50.7875,292.275,38.325,292.625,4.5187,4.4594,4.7922,5.9562,-0.7856,-2.3905,12.845,12.7589,11.7444,1.9715,2.0004,0.9929,29.9437,3.349,297.18,1.0,0.0,48.0812,38.6312,55.8687,,,,t6
2025-06-07 11:00:00,357.85,308.625,121.5375,51.0437,291.875,38.4688,292.6875,4.5391,4.4703,4.7422,5.6391,-0.7195,-2.3775,12.9847,12.9067,11.9611,2.0599,2.0901,1.0703,30.5375,0.786,299.22,1.0,0.0,48.5187,38.5375,53.65,,,,t6
2025-06-07 11:30:00,359.3375,306.875,121.55,51.2937,291.05,38.7313,292.5312,4.7859,4.6703,4.8687,5.9578,-0.8503,-2.4645,12.9002,12.8158,11.832,1.9719,1.9991,0.9492,28.3687,0.686,303.96,1.0,1.0,48.5625,38.5625,50.4125,,,,t6
2025-06-07 12:00:00,358.4874,306.4062,120.275,51.5375,290.175,38.9062,291.5938,4.2578,4.3812,4.6578,5.6922,-0.7843,-2.407,12.8141,12.7296,11.7164,2.0065,2.0323,1.0303,29.3563,1.014,291.16,1.0,1.0,48.725,38.5062,53.6,,,,t6
2025-06-07 12:30:00,359.6562,306.875,120.7,51.575,290.55,38.8312,291.5938,4.1875,4.4156,4.7328,5.5969,-0.7934,-2.5025,13.0205,12.9327,11.9033,2.0187,2.0454,1.0049,28.3312,0.764,285.78,1.0,1.0,48.5062,38.4188,53.5187,,,,t6
2025-06-07 13:00:00,357.85,309.0938,121.2625,51.375,291.55,38.525,292.5938,4.6422,4.5969,4.9562,5.5875,-0.8389,-2.659,13.014,12.9262,11.9272,2.0743,2.1001,1.0087,28.8375,16.774,310.8,1.0,1.0,48.2188,38.3312,53.1812,,,,t6
2025-06-07 13:30:00,358.7,310.9688,121.2875,52.0812,292.225,39.4625,294.5312,4.5531,4.5062,4.7406,5.6406,-0.8228,-2.6265,12.9994,12.9084,11.8734,2.1294,2.1605,1.0458,28.4188,7.244,311.34,1.0,1.0,47.8438,38.3625,47.3,,,,t6
2025-06-07 14:00:00,360.0812,309.3438,119.3875,51.4562,290.425,38.6875,293.2188,4.7344,4.6187,4.9328,5.9062,-0.6985,-2.3895,13.0741,12.9961,11.9319,2.1062,2.1378,1.1001,28.9312,3.054,310.44,1.0,0.0,47.6,38.2375,52.2625,,,,t6
2025-06-07 14:30:00,371.9812,310.6875,119.525,51.45,291.875,38.5187,294.0312,4.6734,4.3531,4.45,5.3656,-0.8127,-2.4995,13.0676,12.9766,11.9466,2.031,2.0577,1.0084,28.8937,2.925,308.86,1.0,0.0,47.2812,38.1875,54.65,,,,t6
2025-06-07 15:00:00,264.2438,302.25,126.3125,51.9,291.575,39.6625,286.3125,5.4312,5.1141,5.2641,6.2453,-0.6289,-1.7365,12.5639,12.4777,11.7063,1.4067,1.436,0.8385,29.4188,2.602,270.16,1.0,0.0,46.825,38.1562,58.9,,,,t6
2025-06-07 15:30:00,361.9938,307.4688,119.3375,52.0187,284.4,39.2375,289.1875,4.5703,4.4484,4.7781,5.7016,-0.7449,-2.3955,13.1099,13.0351,12.044,2.2384,2.2686,1.1163,30.0438,0.864,254.44,1.0,0.0,46.55,38.0875,29.95,,,,t6
2025-06-07 16:00:00,359.6562,309.4688,116.3125,52.075,289.95,39.4437,292.6875,4.6234,4.5734,4.8078,5.6219,-0.8534,-2.542,13.0335,12.9409,11.896,1.9794,2.0052,0.973,29.9188,0.77,265.46,1.0,1.0,46.3687,38.1125,54.2937,,,,t6
2025-06-07 16:30:00,361.7812,309.7188,120.775,52.2375,291.75,39.7437,293.0,4.5437,4.5016,4.8328,5.4266,-0.7554,-2.472,12.9165,12.8174,11.8305,2.1045,2.1307,1.038,29.6375,0.801,271.38,1.0,1.0,46.525,38.1562,50.875,,,,t6
2025-06-07 17:00:00,361.5687,313.3438,120.575,52.025,292.425,39.625,294.9375,4.6031,4.8078,4.8984,5.8922,-0.7497,-2.5315,13.1424,13.0367,11.9937,2.1176,2.1491,1.0482,29.8563,0.749,274.74,1.0,1.0,46.7687,38.2188,48.5062,,,,t6
2025-06-07 17:30:00,360.825,313.9688,120.5625,51.7375,293.4,39.7812,296.25,4.5812,4.5312,4.9047,5.6844,-0.7851,-2.5845,13.001,12.897,11.9377,2.0826,2.1119,0.9986,29.8937,0.71,276.12,1.0,1.0,47.0062,38.225,47.2437,,,,t6
2025-06-07 18:00:00,361.4625,312.0625,120.3,51.9,292.4,39.8125,295.25,4.6094,4.4266,4.6,5.7719,-0.8512,-2.637,12.845,12.7556,11.7023,2.0769,2.0979,0.9839,29.4062,0.842,276.6,1.0,1.0,47.5437,38.3875,46.0125,,,,t6
2025-06-07 18:30:00,360.7188,310.9375,119.9375,51.5812,292.175,39.6312,295.0938,4.4891,4.675,4.7406,5.5844,-0.7562,-2.595,13.0481,12.9669,11.861,2.1452,2.1758,1.0454,29.0062,3.147,299.28,1.0,0.0,48.0687,38.4562,47.3438,,,,t6
2025-06-07 19:00:00,360.9313,311.375,119.975,50.9875,292.775,39.2062,294.8438,4.9984,4.9219,5.0125,5.6234,-0.7348,-2.466,12.91,12.832,11.8444,2.0616,2.0848,1.0485,29.4562,2.995,305.94,1.0,0.0,48.65,38.575,52.9437,,,,t6
2025-06-07 19:30:00,360.7188,311.4375,120.9375,50.8312,293.6,39.2,295.0,4.475,4.6812,5.0469,6.0906,-0.786,-2.404,12.8027,12.7199,11.7227,1.9912,2.0183,1.0139,29.7812,2.987,308.82,1.0,0.0,49.325,38.6437,52.875,,,,t6
2025-06-07 20:00:00,362.6312,313.1562,121.275,50.6062,294.225,38.9125,295.7188,4.3141,4.4266,4.7891,5.3266,-0.7899,-2.444,13.0059,12.9084,11.8963,2.0052,2.0419,1.0253,29.9813,0.789,295.96,1.0,0.0,43.725,38.8062,52.8687,,,,t6
2025-06-07 20:30:00,361.0375,312.3438,121.3875,51.1,294.15,38.9937,295.875,4.6406,4.5203,4.7562,5.7703,-0.8201,-2.4905,12.9262,12.8417,11.8267,1.9824,2.0139,0.975,30.4625,0.872,289.26,1.0,0.0,46.8937,38.9312,50.6187,,,,t6
2025-06-07 21:00:00,361.8875,314.25,121.125,51.3375,294.375,39.15,296.7188,4.6672,4.5625,4.8391,5.7453,-0.793,-2.4905,12.7166,12.6094,11.7174,2.0975,2.1364,1.0469,28.3563,0.776,285.5,1.0,1.0,49.4688,39.075,48.5125,,,,t6
2025-06-07 21:30:00,360.5062,316.0,121.125,51.5187,295.55,39.125,298.5625,4.5656,4.3656,4.4437,5.7594,-0.8363,-2.6185,12.9734,12.8759,11.8757,2.0861,2.1159,1.0082,28.8625,11.788,308.6,1.0,1.0,44.8625,39.1437,47.3375,,,,t6
2025-06-07 22:00:00,360.825,312.2812,120.5625,52.125,293.375,39.875,296.6562,4.7531,4.6344,4.7141,5.6172,-0.7357,-2.4615,12.8352,12.7524,11.8539,2.1303,2.1583,1.0522,29.4688,0.765,297.24,1.0,1.0,48.9875,39.2125,43.6562,,,,t6
2025-06-07 22:30:00,540.3875,326.6875,116.9875,49.0625,296.9,37.3062,307.1875,3.7906,3.6891,3.925,4.575,-1.1028,-4.3965,15.1785,15.042,12.7217,4.0138,4.0658,1.687,28.8563,0.847,303.42,1.0,1.0,44.95,39.3312,0.0,,,,t6
2025-06-07 23:00:00,660.7688,356.4688,121.5,49.1125,316.75,36.8563,331.0312,2.7547,2.4219,2.7969,2.4781,-1.2808,-4.6025,14.8015,14.6666,12.7591,4.0444,4.1157,1.699,29.3,2.331,290.2,1.0,1.0,49.1875,39.5312,0.0,,,,t6
2025-06-07 23:30:00,452.5187,343.0625,124.45,48.9,315.525,37.0875,323.75,4.6687,4.5812,4.7828,5.0719,-0.8971,-2.8535,12.8791,12.7784,11.7897,2.5022,2.5472,1.1325,29.4188,3.055,293.3,1.0,0.0,45.25,39.4937,5.125,,,,t6
2025-06-08 00:00:00,390.3624,333.7812,120.7375,48.8125,304.825,36.6187,312.3438,5.0687,5.0844,5.4312,5.7781,-0.8731,-2.468,12.6906,12.6029,11.747,2.0117,2.038,0.975,29.3187,5.267,298.76,1.0,0.0,49.2625,39.6187,35.9188,,,,t6
2025-06-08 00:30:00,298.775,316.7812,125.8375,48.875,299.125,36.525,297.875,5.1594,5.1391,5.3469,5.8438,-0.6692,-2.035,12.858,12.7654,11.8892,1.7213,1.7466,1.0213,29.4625,5.694,261.78,1.0,0.0,45.2312,39.6687,50.7125,,,,t6
2025-06-08 01:00:00,340.6375,307.9375,118.8125,48.2625,290.575,35.9562,291.4375,4.7766,4.8672,4.8172,5.6141,-0.7681,-2.3205,12.9279,12.832,11.7928,1.8035,1.8293,1.0017,29.6312,5.855,283.12,1.0,0.0,49.525,39.7,64.2312,,,,t6
2025-06-08 01:30:00,371.6625,308.4375,120.1,49.0938,289.925,36.45,290.8125,4.4984,4.6203,4.5047,5.3578,-0.8451,-2.463,13.1131,13.0335,11.9052,1.8949,1.919,0.9605,30.5875,0.874,277.26,1.0,0.0,46.4,39.6687,60.7375,,,,t6
2025-06-08 02:00:00,370.6,309.5,122.45,49.8,292.475,37.1437,291.7188,4.4312,4.6609,4.7016,5.8391,-0.7961,-2.443,13.4982,13.4121,12.2329,1.8551,1.8822,0.9258,29.9375,1.005,276.1,1.0,1.0,49.8687,39.75,61.0437,,,,t6
2025-06-08 02:30:00,370.9187,308.7812,122.2125,50.2875,292.0,37.8187,291.4062,4.5094,4.5109,4.6047,5.375,-0.8136,-2.4975,13.456,13.3682,12.1833,1.8529,1.8761,0.9043,29.4813,0.772,277.1,1.0,1.0,46.0125,39.8,59.8812,,,,t6
2025-06-08 03:00:00,369.6437,308.5625,121.575,50.1437,291.875,37.4937,291.25,4.4375,4.4969,4.8656,5.675,-0.709,-2.4055,13.7079,13.638,12.2791,1.8779,1.905,0.9702,28.2188,0.895,277.62,1.0,1.0,49.625,39.7937,62.9688,,,,t6
2025-06-08 03:30:00,371.45,309.0938,121.75,50.175,292.225,37.6625,291.375,4.3969,4.5125,4.7828,5.525,-0.8455,-2.5805,13.768,13.6672,12.3224,1.7926,1.821,0.8402,29.7188,0.945,278.2,1.0,1.0,45.6875,39.8438,63.325,,,,t6
2025-06-08 04:00:00,369.2188,309.8125,121.9625,50.175,292.9,37.8812,291.875,4.4078,4.5203,4.6297,5.2234,-0.8477,-2.5855,13.9305,13.8492,12.3029,1.7934,1.8223,0.8739,29.3438,3.185,296.76,1.0,0.0,49.3312,39.8937,63.725,,,,t6
2025-06-08 04:30:00,279.7562,301.8438,127.6875,50.2,290.25,38.1937,284.0625,5.3672,5.1781,5.4344,6.2594,-0.5979,-1.8285,13.1619,13.0822,11.9199,1.3555,1.3809,0.7503,29.4437,5.266,262.22,1.0,0.0,45.0812,40.0187,64.3312,,,,t6
2025-06-08 05:00:00,265.4125,299.4688,121.425,50.1,284.475,38.35,280.4062,5.6203,5.3062,5.2687,5.8281,-0.7164,-1.849,13.0173,12.9392,11.835,1.2006,1.226,0.6718,29.95,2.91,271.16,1.0,0.0,48.6625,39.95,65.8062,,,,t6
2025-06-08 05:30:00,264.5625,296.3125,120.9375,50.2188,282.625,38.4188,278.1562,5.8297,5.5109,5.5453,5.9219,-0.7156,-1.8575,12.9035,12.8141,11.7821,1.2225,1.2531,0.7118,29.9375,0.859,260.08,1.0,0.0,43.5437,40.0375,71.3062,,,,t6
2025-06-08 06:00:00,264.9874,297.2188,121.6625,50.2437,282.825,38.4875,278.1562,5.3,5.2875,5.5437,6.175,-0.6167,-1.7645,13.2902,13.2074,11.9825,1.2833,1.3074,0.7715,29.5375,0.842,253.52,1.0,0.0,46.5875,40.0938,71.3,,,,t6
2025-06-08 06:30:00,264.775,297.2812,121.475,50.425,283.65,38.5062,279.0312,5.5437,5.5406,5.6156,6.0453,-0.6591,-1.7925,13.1375,13.0579,11.863,1.2557,1.2864,0.7348,29.95,0.833,250.88,1.0,1.0,48.8687,39.9812,72.0875,,,,t6
2025-06-08 07:00:00,263.8187,297.2188,121.3625,50.6062,283.725,38.6437,278.9062,5.2453,5.2594,5.4781,6.5219,-0.6696,-1.8185,13.1261,13.0416,11.9088,1.2422,1.2693,0.7129,29.4437,0.795,251.6,1.0,1.0,49.8438,40.0125,71.0812,,,,t6
2025-06-08 07:30:00,263.8187,298.0,121.5375,50.5875,284.425,38.6375,279.8125,5.4984,5.4281,5.4062,6.4,-0.6596,-1.826,13.287,13.2171,11.945,1.2479,1.2759,0.6991,29.4375,0.854,253.62,1.0,1.0,43.8875,39.9437,70.4375,,,,t6
2025-06-08 08:00:00,265.2,298.4062,121.375,50.525,284.875,38.5875,280.3438,5.5531,5.5156,5.5062,6.1937,-0.6456,-1.813,13.1326,13.0546,11.9606,1.2908,1.3205,0.7505,30.0,0.84,255.22,1.0,1.0,46.475,39.7937,70.85,,,,t6
2025-06-08 08:30:00,264.35,299.75,121.45,50.5312,285.55,38.625,281.0,5.2297,5.2812,5.6359,6.5547,-0.6464,-1.8095,13.1472,13.066,11.9124,1.2881,1.3152,0.747,29.85,0.886,255.72,1.0,1.0,47.2125,39.7188,70.8375,,,,t6
2025-06-08 09:00:00,265.2,299.125,121.35,50.2062,285.7,38.4375,281.3438,5.6672,5.3625,5.3734,6.0891,-0.6499,-1.8145,13.0871,12.9961,11.8099,1.2991,1.3306,0.7512,29.45,3.362,272.36,1.0,0.0,47.3438,39.5125,70.6312,,,,t6
2025-06-08 09:30:00,265.9437,300.0312,122.0875,50.775,286.5,38.675,281.875,5.6937,5.4937,5.5719,6.1141,-0.6442,-1.826,13.1895,13.1245,11.9815,1.3327,1.3546,0.8011,29.3625,3.133,273.56,1.0,0.0,47.2375,39.3562,68.7125,,,,t6
2025-06-08 10:00:00,264.6687,298.4062,121.4,51.275,285.1,39.2312,280.5625,5.5719,5.3375,5.4281,6.2109,-0.7213,-1.8575,13.1131,13.0514,11.8917,1.2452,1.2781,0.6932,29.8687,0.796,277.32,1.0,0.0,47.0437,39.2062,64.325,,,,t6
2025-06-08 10:30:00,264.6687,300.5938,120.2625,53.2312,285.225,41.375,281.4375,5.5375,5.3875,5.6266,6.4266,-0.6521,-1.806,13.0579,12.9701,11.8145,1.3393,1.3586,0.7608,30.1187,0.807,265.58,1.0,0.0,47.1687,39.1625,59.8687,,,,t6
2025-06-08 11:00:00,263.8187,300.875,118.525,52.9,284.95,41.325,282.5938,5.3812,5.1766,5.2578,6.3156,-0.6355,-1.8425,13.2269,13.131,11.9547,1.3818,1.4093,0.7632,29.4437,17.713,276.08,1.0,0.0,47.5062,39.0375,60.2687,,,,t6
2025-06-08 11:30:00,264.6687,304.4688,119.2,52.0312,287.35,40.2437,284.875,5.4062,5.3406,5.6844,6.3953,-0.667,-1.839,13.0449,12.9571,11.8435,1.359,1.3844,0.7698,29.4437,6.305,280.78,1.0,1.0,48.175,39.05,62.3625,,,,t6
2025-06-08 12:00:00,264.2438,303.1875,119.6125,51.9875,287.175,40.2188,284.625,5.9734,5.5578,5.4234,6.0125,-0.7108,-1.797,13.0091,12.9262,11.8466,1.3616,1.3888,0.7744,30.6,0.891,271.76,1.0,1.0,48.9375,38.9937,61.5312,,,,t6
2025-06-08 12:30:00,264.1375,303.4688,121.0,51.6187,287.875,39.6,285.1562,5.5359,5.4516,5.4062,5.9172,-0.6998,-1.831,12.9994,12.8986,11.7274,1.3743,1.4019,0.7768,30.0187,0.913,280.36,1.0,1.0,49.0687,38.9875,60.0812,,,,t6
2025-06-08 13:00:00,263.5,304.9062,120.075,51.7062,288.175,39.7437,285.3438,5.4203,5.4516,5.3969,6.2594,-0.6779,-1.79,13.0367,12.9392,11.9043,1.3516,1.3761,0.7669,30.65,0.85,268.7,1.0,1.0,48.9125,38.9062,62.7687,,,,t6
2025-06-08 13:30:00,264.2438,302.5,120.6625,51.425,287.55,39.4,284.4688,5.4734,5.1797,5.5219,6.1766,-0.6924,-1.8035,13.0595,12.9653,11.8842,1.3612,1.3857,0.7877,30.3625,2.264,275.8,1.0,1.0,48.6437,38.9875,61.825,,,,t6
2025-06-08 14:00:00,270.2999,302.25,120.475,51.4562,287.5,39.4812,284.2812,4.9219,5.0437,5.0469,6.0969,-0.5839,-1.844,13.0075,12.91,11.8137,1.5051,1.5331,0.8868,27.4,3.261,276.96,1.0,0.0,48.275,38.8062,61.3,,,,t6
2025-06-08 14:30:00,371.3438,317.2188,117.575,51.0625,295.3,38.275,298.3438,4.7,4.8297,5.1078,5.8703,-0.814,-2.4835,13.9012,13.8086,12.4739,1.9872,2.0087,0.9922,30.55,3.132,249.32,1.0,0.0,47.8,38.725,56.9688,,,,t6
2025-06-08 15:00:00,371.025,321.8125,121.3125,51.3187,299.95,38.6625,301.375,4.3531,4.2562,4.7156,5.4484,-0.8652,-2.4885,13.7079,13.6283,12.3745,1.8538,1.8814,0.9023,29.9437,0.852,255.04,1.0,0.0,47.3937,38.725,56.05,,,,t6
2025-06-08 15:30:00,370.6,322.75,120.875,51.2625,300.275,38.8375,302.5938,4.4,4.5594,4.8953,5.8047,-0.8455,-2.481,13.8281,13.7127,12.2793,1.8914,1.9168,0.9465,31.6312,0.853,253.96,1.0,0.0,47.2062,38.6312,55.7437,,,,t6
2025-06-08 16:00:00,369.75,322.7812,120.925,50.9875,300.625,38.9312,303.0312,4.2469,4.4078,4.8828,5.55,-0.8477,-2.4865,13.8541,13.7631,12.4414,1.8744,1.8989,0.9382,29.975,0.765,257.64,1.0,1.0,47.4,38.7188,55.5187,,,,t6
2025-06-08 16:30:00,370.4938,323.75,120.825,51.0625,301.075,39.1312,303.7812,4.4266,4.6422,5.0172,5.5078,-0.8,-2.4555,13.9971,13.9045,12.4519,1.8958,1.9238,0.9461,28.4188,1.198,261.54,1.0,1.0,47.7625,38.7625,55.1312,,,,t6
2025-06-08 17:00:00,370.4938,324.4688,120.675,50.5562,301.45,38.875,304.3438,4.5625,4.4062,4.6484,5.5187,-0.8503,-2.511,13.8671,13.7664,12.3306,1.8822,1.9098,0.8986,29.9375,0.919,265.32,1.0,1.0,48.175,38.7875,56.1812,,,,t6
2025-06-08 17:30:00,371.025,327.25,122.4375,49.45,303.925,37.6937,306.0938,4.7016,4.7719,4.9937,5.775,-0.8074,-2.499,13.9516,13.859,12.434,1.9151,1.9361,0.94,28.8563,0.747,304.54,1.0,1.0,48.6187,38.7938,56.8375,,,,t6
2025-06-08 18:00:00,370.3875,327.125,122.525,49.4625,304.45,37.5312,305.9688,4.5328,4.5453,4.8266,5.5078,-0.8193,-2.503,13.8687,13.7826,12.433,1.8481,1.877,0.9104,29.3062,0.87,290.64,1.0,1.0,49.0375,38.7938,57.9312,,,,t6
2025-06-08 18:30:00,370.0687,326.5,122.525,49.6625,304.275,37.5875,305.875,4.5734,4.5453,4.7437,5.4734,-0.7794,-2.454,13.8606,13.7582,12.3895,1.8866,1.9151,0.9476,29.4562,3.236,302.68,1.0,0.0,49.55,38.6937,57.3312,,,,t6
2025-06-08 19:00:00,369.8562,327.4688,122.325,49.7937,304.75,37.8687,306.7812,4.3922,4.3469,4.6422,5.4094,-0.8298,-2.501,13.69,13.6006,12.2941,1.8722,1.9006,0.9233,30.0375,2.973,306.6,1.0,0.0,43.0437,38.625,55.8062,,,,t6
2025-06-08 19:30:00,370.7062,327.7188,122.3625,49.875,305.0,37.9,307.2188,4.75,4.6531,4.7594,5.6578,-0.7711,-2.4325,13.8232,13.729,12.4596,1.8779,1.9107,0.9645,29.4813,2.97,308.48,1.0,0.0,46.9625,38.6125,54.9,,,,t6
2025-06-08 20:00:00,370.6,329.1562,122.175,50.0812,305.45,37.8812,308.0938,4.6109,4.5984,4.7203,5.2641,-0.8232,-2.465,13.8687,13.7631,12.4133,1.8416,1.8652,0.8776,29.4562,0.885,295.66,1.0,0.0,49.5125,38.5875,54.6437,,,,t6
2025-06-08 20:30:00,370.2812,329.5,122.0,50.4312,305.625,38.2625,308.75,4.4734,4.5328,4.7203,5.3297,-0.8525,-2.492,13.6315,13.5486,12.3332,1.8429,1.8669,0.8785,27.7437,0.862,288.72,1.0,0.0,45.15,38.5812,52.2625,,,,t6
2025-06-08 21:00:00,370.1749,330.0312,122.025,50.1375,306.0,37.9688,309.25,4.3484,4.6172,4.8187,5.5547,-0.8368,-2.495,13.8687,13.7761,12.3371,1.8582,1.8822,0.9109,29.3563,0.845,284.6,1.0,1.0,48.925,38.6937,52.9,,,,t6
2025-06-08 21:30:00,370.2812,329.75,122.05,50.0687,305.95,37.9813,309.3438,4.4641,4.6859,4.95,5.4688,-0.772,-2.4025,13.7257,13.6201,12.4133,1.8792,1.9011,0.908,29.7313,0.891,281.58,1.0,1.0,43.3125,38.8125,52.275,,,,t6
2025-06-08 22:00:00,370.7062,327.9375,122.375,49.8687,305.925,37.525,308.9375,4.6844,4.5687,4.8391,5.3984,-0.8858,-2.5665,13.7387,13.6559,12.37,1.8306,1.8556,0.8781,29.4562,9.627,304.22,1.0,1.0,48.1062,38.8563,53.15,,,,t6
2025-06-08 22:30:00,370.3875,327.0625,121.8875,49.825,305.075,37.35,308.0625,4.5437,4.6094,4.8641,5.4781,-0.8131,-2.418,13.5714,13.4852,12.199,1.8442,1.8757,0.8932,28.3438,0.801,294.98,1.0,1.0,44.75,38.8875,54.875,,,,t6
2025-06-08 23:00:00,370.6,327.6562,122.5625,49.4125,305.675,36.8687,307.9062,4.5016,4.5062,4.7078,5.1969,-0.7825,-2.463,13.7891,13.6965,12.4009,1.8787,1.9037,0.9522,29.9312,2.46,291.22,1.0,1.0,47.6062,38.9375,56.2937,,,,t6
2025-06-08 23:30:00,370.6,327.875,123.0,49.1812,306.125,36.6375,308.0938,4.4391,4.5219,4.8453,5.4031,-0.8573,-2.502,13.5584,13.4576,12.2829,1.8092,1.8424,0.8853,28.8937,2.983,305.32,1.0,0.0,49.6625,38.9688,56.675,,,,t6
2025-06-09 00:00:00,370.0687,327.3438,123.1125,49.0187,305.875,36.4062,307.5,4.5266,4.6562,4.8687,5.4875,-0.8,-2.4355,13.5909,13.482,12.212,1.8634,1.8923,0.9282,30.8062,2.932,310.64,1.0,0.0,47.7687,39.0687,56.9875,,,,t6
2025-06-09 00:30:00,358.7,327.2812,124.1125,48.7188,305.95,36.1875,306.4375,4.5656,4.5672,4.7937,5.5766,-0.7838,-2.457,13.6152,13.5243,12.2425,1.8223,1.856,0.9301,29.95,17.456,315.5,1.0,0.0,43.7188,39.25,58.0312,,,,t6
2025-06-09 01:00:00,415.65,329.5,123.175,48.9688,304.8,36.2,309.8438,4.3766,4.7312,5.1156,5.65,-0.8827,-2.9395,14.4586,14.3579,12.9094,2.7118,2.7625,1.3204,29.3937,5.285,312.22,1.0,0.0,48.6937,39.3187,25.5312,,,,t6
2025-06-09 01:30:00,416.5,339.125,119.3125,50.9688,307.5,37.725,315.5625,4.0922,4.2953,4.6062,5.3312,-0.8433,-2.689,14.1726,14.0702,12.5672,2.3526,2.3819,1.1139,27.9062,5.846,308.44,1.0,0.0,44.4125,39.3125,26.9625,,,,t6
2025-06-09 02:00:00,420.2188,345.125,116.8125,52.3562,307.525,39.5437,316.9375,4.2016,4.2844,4.6266,5.0719,-0.9085,-2.7645,14.3985,14.3091,12.9,2.3744,2.4169,1.1154,29.4188,0.859,313.48,1.0,1.0,48.7812,39.2937,21.7937,,,,t6
2025-06-09 02:30:00,418.0938,346.3125,116.5125,52.6562,307.75,40.0375,317.75,4.2734,4.4453,4.6687,5.175,-0.9103,-2.732,14.2652,14.1612,12.7109,2.3193,2.3574,1.0432,29.3687,0.91,311.2,1.0,1.0,44.725,39.3812,13.0562,,,,t6
2025-06-09 03:00:00,416.8187,337.0625,115.7375,52.4625,303.825,39.9375,313.8438,3.9047,4.0781,4.2391,5.0656,-0.8512,-2.6095,14.2019,14.0865,12.5741,2.2782,2.304,1.0382,28.2938,0.954,304.26,1.0,1.0,49.2125,39.4437,8.2062,,,,t6
2025-06-09 03:30:00,417.4562,333.25,112.475,52.4625,299.825,40.025,310.1562,4.2016,4.2844,4.3641,5.0828,-0.8674,-2.6335,14.2782,14.1824,12.7466,2.1859,2.2231,0.9944,27.7125,0.901,290.34,1.0,1.0,45.625,39.4562,19.6375,,,,t6
2025-06-09 04:00:00,416.7125,333.125,113.1625,52.6625,300.075,40.0437,310.2188,3.9437,4.2266,4.5422,5.35,-0.8967,-2.6615,14.21,14.1174,12.7069,2.1881,2.2152,0.9833,28.2437,3.073,296.28,1.0,0.0,49.7062,39.4937,26.025,,,,t6
2025-06-09 04:30:00,417.4562,331.6562,113.975,52.1687,300.075,39.7062,309.8125,3.8219,4.0687,4.3109,5.1484,-0.8998,-2.659,14.0849,13.9858,12.5573,2.1544,2.1802,0.9728,26.8875,2.921,306.1,1.0,0.0,46.2188,39.5625,28.4437,,,,t6
2025-06-09 05:00:00,416.8187,332.125,114.45,51.4812,301.3,38.9312,310.4688,3.8969,4.1328,4.5,5.2781,-0.8245,-2.6015,14.2181,14.1369,12.7222,2.1666,2.1929,1.0128,29.6187,3.043,304.6,1.0,0.0,48.65,39.625,34.1688,,,,t6
2025-06-09 05:30:00,416.7125,333.3438,115.25,51.7625,302.275,38.7,311.2812,3.8281,4.3891,4.6797,5.3453,-0.8451,-2.6175,14.1856,14.0898,12.6629,2.1911,2.2257,1.0143,27.7062,0.803,293.24,1.0,0.0,48.1187,39.6125,35.725,,,,t6
2025-06-09 06:00:00,416.8187,334.1875,115.65,52.3687,303.0,39.1875,312.125,3.9391,4.3453,4.5219,5.1547,-0.9028,-2.72,14.223,14.1076,12.6535,2.1955,2.2318,1.0041,27.7062,5.412,299.82,1.0,0.0,44.05,39.7625,32.8687,,,,t6
2025-06-09 06:30:00,417.35,334.375,116.125,52.3937,303.5,39.625,312.6875,4.3016,4.1344,4.3359,4.9937,-0.8105,-2.6425,14.3335,14.2279,12.8432,2.2467,2.2729,1.0719,28.05,5.796,301.78,1.0,1.0,49.4125,39.775,26.9625,,,,t6
2025-06-09 07:00:00,416.2875,334.3438,114.15,51.9812,301.65,39.2437,311.5312,3.8484,4.3266,4.5797,5.1375,-0.9216,-2.6605,14.3107,14.2116,12.807,2.1032,2.1264,0.9321,29.9562,0.872,289.2,1.0,1.0,46.0437,39.9062,29.95,,,,t6
2025-06-09 07:30:00,417.1375,333.875,114.7375,51.1375,302.5,38.375,311.6562,3.9344,3.9641,4.1422,4.9469,-0.8836,-2.6685,14.2279,14.1336,12.7233,2.1316,2.1649,0.9739,29.9875,0.901,281.54,1.0,1.0,47.8062,39.9375,35.35,,,,t6
2025-06-09 08:00:00,417.8812,326.6875,114.5875,51.2562,298.8,38.5125,307.5938,3.6016,4.0641,4.3406,5.3875,-0.8556,-2.6165,14.2344,14.171,12.7897,2.1653,2.1968,1.0102,29.95,0.818,289.44,1.0,1.0,48.225,40.1312,33.9875,,,,t6
2025-06-09 08:30:00,416.5,328.8438,115.1125,51.1562,300.15,38.8687,308.5,3.6906,4.2094,4.7109,5.2359,-0.9046,-2.6675,14.1629,14.054,12.6635,2.1338,2.1636,0.9887,29.9437,0.744,280.7,1.0,1.0,44.6,40.1812,36.1875,,,,t6
2025-06-09 09:00:00,416.1813,331.6562,116.5625,51.2188,302.125,38.8438,310.5,3.7953,4.0344,4.5484,5.3422,-0.8547,-2.619,13.9077,13.8005,12.5274,2.2375,2.262,1.0605,29.9312,2.997,306.32,1.0,0.0,50.0812,40.3187,31.925,,,,t6
2025-06-09 09:30:00,415.9688,332.0625,115.475,51.3875,301.775,38.9375,310.1875,3.5281,3.9703,4.6547,5.3562,-0.8481,-2.627,14.1954,14.0865,12.7112,2.2038,2.2279,1.0511,28.3687,2.86,304.02,1.0,0.0,47.3438,40.3875,33.7,,,,t6
2025-06-09 10:00:00,264.4562,309.5625,128.7625,51.5437,296.05,40.2312,292.5,5.2109,5.4469,5.3469,5.65,-0.6543,-1.6775,12.7784,12.702,11.7907,1.2592,1.2829,0.7223,29.9813,0.792,268.56,1.0,0.0,43.3438,40.2687,43.875,,,,t6
2025-06-09 10:30:00,266.0499,310.7188,118.7125,51.9062,290.025,40.4875,290.0625,5.2531,5.3516,5.7422,5.9969,-0.7322,-1.8255,12.7654,12.7069,11.7672,1.38,1.4054,0.8124,28.375,0.82,264.68,1.0,0.0,49.2562,40.35,52.8062,,,,t6
2025-06-09 11:00:00,265.4125,312.1562,119.575,52.65,290.7,41.075,290.5312,5.5859,5.5328,5.8453,6.1844,-0.6688,-1.7585,12.7832,12.7069,11.7422,1.4229,1.4539,0.8407,28.3312,0.822,261.62,1.0,0.0,45.7312,40.3562,51.0125,,,,t6
2025-06-09 11:30:00,260.7374,311.8438,119.175,52.3937,290.675,40.6937,290.8125,5.6187,5.5141,6.0672,6.2719,-0.6981,-1.7725,12.7914,12.7118,11.7943,1.3949,1.4224,0.8229,29.9688,0.823,261.26,1.0,1.0,50.6437,40.3875,51.8187,,,,t6
2025-06-09 12:00:00,264.4562,311.2812,119.4,51.5375,290.525,39.9375,290.5625,5.3844,5.0828,5.5734,6.1328,-0.7269,-1.748,12.7735,12.7069,11.8154,1.4211,1.4557,0.8015,30.225,0.856,262.84,1.0,1.0,47.8937,40.325,54.8937,,,,t6
2025-06-09 12:30:00,265.4125,311.0,120.175,51.3312,290.6,39.4812,290.0,5.3828,5.2266,5.6531,6.1828,-0.7287,-1.826,12.8044,12.7215,11.7161,1.4058,1.436,0.8214,29.2938,0.809,263.08,1.0,1.0,42.7937,40.3187,57.0312,,,,t6
2025-06-09 13:00:00,265.2,310.9062,120.725,51.075,290.95,39.25,289.9062,5.6391,5.6797,5.7594,6.0906,-0.6836,-1.7835,12.7995,12.7101,11.8627,1.45,1.4767,0.8728,28.2875,0.889,262.6,1.0,1.0,46.7188,40.225,57.0,,,,t6
2025-06-09 13:30:00,264.9874,311.0938,121.1125,50.75,291.325,38.8812,289.8438,5.4859,5.3422,5.7172,6.4094,-0.6937,-1.787,12.8076,12.7118,11.8285,1.4552,1.4828,0.8722,29.975,2.17,270.94,1.0,1.0,48.3562,40.0938,57.6937,,,,t6
2025-06-09 14:00:00,265.2,310.0312,120.975,50.925,290.9,38.95,289.6875,5.5234,5.4937,5.5953,6.1375,-0.7213,-1.8225,12.5931,12.5184,11.6672,1.4741,1.5043,0.8809,30.0312,3.011,279.98,1.0,0.0,48.9062,39.9125,56.5187,,,,t6
2025-06-09 14:30:00,264.4562,310.4375,120.8875,51.2375,291.175,39.2687,290.0625,5.6672,5.4281,5.8359,6.4781,-0.6456,-1.75,12.8109,12.7215,11.8343,1.5314,1.5598,0.9225,30.6562,2.97,279.54,1.0,0.0,49.075,39.7625,55.1187,,,,t6
2025-06-09 15:00:00,264.4562,309.875,120.7375,51.0938,290.85,39.0812,289.7188,5.5453,5.5531,5.9172,6.2641,-0.7217,-1.81,12.7784,12.702,11.8228,1.4347,1.4609,0.8483,30.45,0.754,269.7,1.0,0.0,49.0875,39.6437,56.6187,,,,t6
2025-06-09 15:30:00,417.6687,326.375,112.7875,50.95,295.525,37.9813,304.2188,3.9953,4.1266,4.5,5.2266,-0.9474,-2.7555,13.8996,13.8037,12.4872,2.4422,2.4624,1.1517,30.7125,5.164,257.04,1.0,0.0,49.1125,39.5687,25.7812,,,,t6
2025-06-09 16:00:00,416.9249,334.0938,116.1375,50.625,304.925,37.775,313.1562,3.7062,4.0578,4.2375,5.1312,-0.8665,-2.674,13.7517,13.6624,12.4426,2.3727,2.3994,1.1452,29.9937,9.467,278.82,1.0,1.0,48.8937,39.4625,31.4625,,,,t6
2025-06-09 16:30:00,417.0312,332.375,116.9,50.5125,304.625,38.125,312.9688,3.9641,4.2828,4.5266,5.4828,-0.9728,-2.7355,13.8395,13.7371,12.4774,2.2349,2.2576,1.0542,29.925,0.654,294.36,1.0,1.0,48.8625,39.4937,30.6625,,,,t6
2025-06-09 17:00:00,416.6062,331.9688,116.6625,50.2375,303.5,38.225,312.0938,3.8344,4.2531,4.7188,5.4594,-0.8858,-2.6465,13.8298,13.7339,12.42,2.2944,2.318,1.0824,30.5687,0.68,295.44,1.0,1.0,48.8375,39.3562,31.375,,,,t6
2025-06-09 17:30:00,418.2,336.125,117.2,50.0375,304.85,38.0062,313.4688,3.9578,4.0859,4.3125,5.0797,-0.8582,-2.662,14.0199,13.9224,12.5245,2.3639,2.4007,1.1487,31.5,0.768,308.1,1.0,1.0,49.0312,39.2687,32.65,,,,t6
2025-06-09 18:00:00,417.35,337.6562,117.3,50.0,305.775,38.0,314.5312,3.9141,4.4422,5.0078,5.2219,-0.8818,-2.6905,13.8639,13.7778,12.5403,2.3473,2.3793,1.1373,28.9062,0.922,308.48,1.0,1.0,49.125,39.1687,31.4937,,,,t6
2025-06-09 18:30:00,416.3937,335.9375,117.025,51.0,304.275,38.6125,313.1875,3.6906,4.4875,4.8484,5.0172,-0.8114,-2.587,13.9354,13.8314,12.5595,2.3302,2.3626,1.1362,29.475,2.867,307.06,1.0,0.0,48.9688,39.1312,26.7,,,,t6
2025-06-09 19:00:00,417.1375,336.4375,115.3875,49.7625,304.15,37.175,313.0625,3.6578,3.9922,4.4359,4.9719,-0.8971,-2.6255,13.9419,13.846,12.4634,2.1421,2.1666,0.9879,29.9188,3.025,304.78,1.0,0.0,49.1625,39.0312,36.975,,,,t6
2025-06-09 19:30:00,417.0312,338.1875,116.825,49.5375,306.075,36.9688,314.2812,3.775,4.2766,4.625,5.1859,-0.8354,-2.6225,14.1336,14.0394,12.7137,2.1658,2.1933,1.0469,29.5375,2.948,304.04,1.0,0.0,49.6812,38.9188,38.8937,,,,t6
2025-06-09 20:00:00,416.2875,335.4688,116.9,49.6812,305.175,37.0,313.5938,3.9688,4.0938,4.3531,5.4578,-0.8704,-2.6385,14.0865,14.002,12.6217,2.1522,2.1767,1.0161,28.9062,0.816,290.86,1.0,0.0,44.4625,38.8438,39.6062,,,,t6
2025-06-09 20:30:00,416.6062,336.1875,117.85,48.625,306.625,35.8,314.2188,3.8438,4.0266,4.3672,5.2844,-0.919,-2.7145,13.9549,13.8606,12.4907,2.1141,2.1399,0.973,29.975,0.801,283.34,1.0,0.0,48.1812,38.9562,44.95,,,,t6
2025-06-09 21:00:00,417.0312,336.5938,118.45,48.3812,307.15,35.5312,314.1562,3.8719,4.3859,4.4156,4.975,-0.8494,-2.6985,14.2262,14.1401,12.6946,2.1557,2.1784,1.0402,29.4,0.925,278.6,1.0,1.0,44.1687,38.9875,46.3125,,,,t6
2025-06-09 21:30:00,416.075,338.4375,119.15,48.4937,308.125,35.7812,315.25,4.1094,4.0938,4.3156,4.8562,-0.9168,-2.752,14.0898,13.976,12.6082,2.1207,2.1439,0.9704,29.4562,0.809,275.38,1.0,1.0,47.3062,39.0062,43.4812,,,,t6
2025-06-09 22:00:00,416.5,337.2812,118.55,49.0187,307.3,36.85,314.9062,3.9219,3.9781,4.3344,5.2047,-0.9378,-2.7095,14.1482,14.0589,12.6452,2.0949,2.1202,0.9435,28.9,0.735,290.18,1.0,1.0,49.8438,38.95,40.6125,,,,t6
2025-06-09 22:30:00,415.7562,339.8125,118.0125,48.6875,308.15,36.0875,315.9375,3.7172,4.0422,4.4922,5.1344,-0.8302,-2.639,14.0442,13.9321,12.5273,2.2169,2.2454,1.0437,29.025,0.568,291.56,1.0,1.0,45.525,38.8875,40.9688,,,,t6
2025-06-09 23:00:00,415.8624,337.25,117.575,48.4562,306.5,35.65,314.3125,3.9344,4.2484,4.6,5.1266,-0.8324,-2.663,14.1239,14.0329,12.6785,2.1771,2.2025,1.0557,29.2812,0.763,298.58,1.0,1.0,48.7312,38.8812,43.5375,,,,t6
2025-06-09 23:30:00,416.3937,331.0,117.65,48.3812,303.775,35.4062,310.9688,3.8031,4.2375,4.7031,5.1453,-0.8512,-2.6635,14.3562,14.2506,12.7462,2.108,2.1347,1.0132,30.6125,2.858,304.68,1.0,0.0,43.1125,38.9688,47.5625,,,,t6
2025-06-10 00:00:00,416.5,330.5,118.4,48.0375,304.225,35.0312,310.0312,3.7312,4.2047,4.5687,4.8797,-0.8958,-2.714,14.184,14.0979,12.6491,2.0494,2.073,0.9739,30.0938,2.927,303.86,1.0,0.0,47.6125,38.9562,52.2437,,,,t6
2025-06-10 00:30:00,328.8438,327.9062,129.0625,47.8312,309.8,35.2188,304.5312,5.2719,5.3266,5.7781,6.1719,-0.8144,-2.2665,13.4137,13.3228,12.153,1.4154,1.4347,0.7398,28.7938,0.875,317.98,1.0,0.0,45.6437,38.8812,75.1375,,,,t6
2025-06-10 01:00:00,376.2312,323.3125,120.4375,48.4375,300.375,35.6562,301.5625,4.3844,4.5781,4.9047,5.4953,-0.8608,-2.531,14.0637,13.9565,12.5473,1.7768,1.7969,0.8792,29.7125,0.829,300.16,1.0,0.0,47.3937,39.0687,65.9625,,,,t6
2025-06-10 01:30:00,421.0687,325.2812,116.6875,49.3937,299.675,36.3375,306.0938,3.9953,4.3797,4.4266,4.9562,-0.9054,-2.752,14.7706,14.665,12.9225,2.0796,2.1014,0.9599,30.5812,0.723,305.3,1.0,0.0,47.4688,39.175,47.3812,,,,t6
2025-06-10 02:00:00,420.5375,332.4688,118.45,49.0812,303.375,36.1937,309.8125,3.8312,4.5297,4.4562,5.0953,-0.9256,-2.817,14.7544,14.6585,13.0704,2.2051,2.2353,1.0288,30.6,0.95,308.38,1.0,1.0,47.0687,39.1875,47.1312,,,,t6
2025-06-10 02:30:00,420.1124,329.5938,117.6625,49.4812,302.825,36.5812,309.625,3.8484,4.1281,4.4078,5.2047,-0.9781,-2.808,14.4342,14.3335,12.8633,2.0472,2.0756,0.9205,28.3125,0.889,292.64,1.0,1.0,49.5187,39.2812,47.7125,,,,t6
2025-06-10 03:00:00,419.475,329.9062,117.1125,50.0812,302.4,37.2188,309.75,3.6922,3.9594,4.3531,5.1547,-0.8569,-2.6615,14.4164,14.3124,12.7515,2.1448,2.1701,1.0069,29.3563,0.789,284.16,1.0,1.0,44.1562,39.2312,44.6687,,,,t6
2025-06-10 03:30:00,419.9,331.375,116.8,52.2312,302.0,38.9312,310.1562,3.7953,4.1078,4.4437,5.3094,-0.8512,-2.6775,14.5951,14.5106,12.9158,2.2292,2.2633,1.0616,28.6562,0.862,278.74,1.0,1.0,48.1,39.2188,35.65,,,,t6
2025-06-10 04:00:00,419.7937,332.2812,115.6375,52.225,302.0,39.4437,310.8125,3.7594,4.0234,4.4859,5.1187,-0.912,-2.752,14.2344,14.1369,12.7214,2.2187,2.2519,1.0185,29.9813,8.629,298.52,1.0,0.0,49.95,39.2562,31.45,,,,t6
2025-06-10 04:30:00,419.6875,334.0312,115.8125,52.1625,302.75,39.5,311.75,3.9516,4.1937,4.3875,5.1281,-0.9094,-2.7425,14.3091,14.2181,12.6478,2.2301,2.2712,1.0244,29.0125,7.907,305.58,1.0,0.0,46.2188,39.2937,27.0438,,,,t6
2025-06-10 05:00:00,420.9625,329.5625,114.75,52.1687,300.3,39.5812,309.2812,3.9203,4.3922,4.8234,5.3297,-0.8748,-2.672,14.2977,14.2019,12.6901,2.213,2.2388,1.0279,30.4875,13.248,310.02,1.0,0.0,49.8687,39.3937,26.325,,,,t6
2025-06-10 05:30:00,419.5812,328.1875,114.5625,51.9688,299.8,39.4062,308.8125,3.7125,4.5125,4.5312,4.8219,-0.8617,-2.66,14.2035,14.1157,12.6424,2.2248,2.2581,1.0467,29.9562,5.614,307.2,1.0,0.0,46.6,39.4375,29.8812,,,,t6
