Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-06-10 06:00:00,419.5812,327.1875,113.825,51.575,298.275,39.1375,307.1875,3.6734,4.1062,4.1031,4.8906,-0.7794,-2.548,14.3904,14.327,12.7821,2.1653,2.2012,1.0209,27.9625,0.859,291.74,1.0,0.0,50.375,39.4937,35.4188,,,,t6
2025-06-10 06:30:00,390.6813,321.2812,118.85,51.5062,298.55,39.2687,303.6562,3.95,4.4078,4.7,5.5281,-0.8599,-2.4915,13.6803,13.5828,12.4054,1.9404,1.9667,0.9413,29.4562,0.846,283.5,1.0,1.0,47.3438,39.5687,48.0875,,,,t6
2025-06-10 07:00:00,392.275,321.4375,118.2375,51.4875,298.1,39.2312,303.1875,4.0703,4.3328,4.5562,5.5891,-0.8267,-2.4655,13.6526,13.5437,12.292,1.9531,1.9741,0.9533,30.4813,0.914,279.32,1.0,1.0,43.8125,39.5625,49.6812,,,,t6
2025-06-10 07:30:00,418.7312,326.4062,114.975,51.4937,298.675,39.15,306.5938,3.9375,4.5031,4.4734,5.0687,-0.8949,-2.6655,14.2311,14.1418,12.6681,2.1684,2.2012,1.0095,29.85,3.815,281.56,1.0,1.0,48.7812,39.5625,37.4875,,,,t6
2025-06-10 08:00:00,419.6875,327.5312,114.95,51.5375,298.55,39.2437,306.9688,3.7422,4.45,4.7703,5.1672,-0.9072,-2.65,14.0247,13.9305,12.6485,2.1307,2.1601,0.9785,30.525,0.873,288.02,1.0,1.0,45.0375,39.5625,35.275,,,,t6
2025-06-10 08:30:00,419.475,326.8125,115.0375,51.9125,298.4,39.5625,306.875,3.8031,4.2469,4.5703,5.1297,-0.8411,-2.6,14.0946,13.9971,12.6472,2.2196,2.2489,1.0456,29.4062,2.762,279.3,1.0,1.0,50.0,39.6187,34.275,,,,t6
2025-06-10 09:00:00,419.7937,329.0938,115.05,52.2,299.15,39.925,308.0312,3.7078,4.1797,4.525,5.1719,-0.8507,-2.594,14.0898,14.0036,12.5803,2.1863,2.2117,1.0111,28.4312,2.906,303.84,1.0,0.0,47.0875,39.5938,29.475,,,,t6
2025-06-10 09:30:00,418.5187,329.0312,114.575,52.425,299.0,40.3,308.0938,4.1047,4.2,4.4953,5.4219,-0.8604,-2.621,14.028,13.9321,12.609,2.2729,2.3027,1.0592,29.3438,2.868,302.32,1.0,0.0,44.2937,39.6875,26.7062,,,,t6
2025-06-10 10:00:00,418.3063,328.5938,114.3,52.7937,298.75,40.6187,308.0312,3.7062,3.9672,4.1344,5.2453,-0.9264,-2.6485,14.0833,13.989,12.6158,2.1937,2.2174,0.9527,29.0875,0.87,300.16,1.0,0.0,49.0625,39.6562,23.8375,,,,t6
2025-06-10 10:30:00,419.1562,329.1562,114.0125,52.7188,298.775,40.5687,308.1875,3.7453,4.0594,4.3453,5.1375,-0.8556,-2.5655,14.028,13.9321,12.5495,2.2476,2.2795,1.0332,30.1688,0.79,282.88,1.0,0.0,45.2812,39.6562,23.5625,,,,t6
2025-06-10 11:00:00,418.3063,329.3125,113.925,52.8125,299.125,40.4812,308.4688,3.9641,4.1578,4.4703,5.5094,-0.8411,-2.5935,14.0004,13.9012,12.6268,2.2336,2.2589,1.034,29.4937,0.8,272.66,1.0,0.0,50.3312,39.7125,23.65,,,,t6
2025-06-10 11:30:00,413.8438,329.8438,113.9875,52.9,299.5,40.65,308.9062,3.8578,4.1609,4.4453,5.3875,-0.8538,-2.5715,13.9841,13.8866,12.5546,2.2659,2.2966,1.0507,29.3438,0.875,265.74,1.0,1.0,47.6687,39.7937,21.4812,,,,t6
2025-06-10 12:00:00,262.1188,309.9062,126.6625,52.8687,295.925,41.65,294.25,5.0797,5.0281,5.3375,5.8281,-0.6355,-1.6515,12.8434,12.754,11.7727,1.2881,1.3139,0.73,29.95,0.714,254.1,1.0,1.0,44.5125,39.7812,39.25,,,,t6
2025-06-10 12:30:00,264.2438,312.1562,117.6625,52.7,290.25,41.625,291.6875,5.2984,5.4312,5.5906,6.1609,-0.6009,-1.6865,12.7946,12.7085,11.8038,1.4723,1.5029,0.8892,28.3375,0.799,248.38,1.0,1.0,49.6375,39.825,46.0375,,,,t6
2025-06-10 13:00:00,419.5812,320.7812,111.1625,52.3,288.85,40.2437,298.3438,3.6437,3.7906,4.1422,5.0344,-0.9348,-2.713,14.171,14.0719,12.679,2.3736,2.3963,1.0329,30.6063,0.722,246.44,1.0,1.0,46.4875,39.8438,16.125,,,,t6
2025-06-10 13:30:00,419.1562,332.9375,113.1625,52.0875,300.45,40.0062,309.4375,4.0578,4.2359,4.6016,5.4594,-0.8639,-2.6,13.885,13.8606,12.5071,2.2812,2.3079,1.0612,30.0625,2.18,265.4,1.0,1.0,45.9125,39.85,25.6437,,,,t6
2025-06-10 14:00:00,418.8375,333.9688,114.8,52.7188,302.125,40.5312,311.4688,3.6578,4.1141,4.5938,5.3141,-0.8455,-2.6095,14.0898,13.9874,12.6657,2.269,2.2931,1.0531,29.9688,2.929,289.08,1.0,0.0,48.0125,39.8375,20.8375,,,,t6
2025-06-10 14:30:00,419.3688,334.3438,114.825,52.8375,302.825,40.7062,312.25,3.7297,4.0625,4.4453,5.1922,-0.8984,-2.6385,13.7859,13.6981,12.4783,2.2598,2.2804,1.0049,29.7188,2.825,296.08,1.0,0.0,44.0125,39.7937,15.8375,,,,t6
2025-06-10 15:00:00,419.0499,335.0312,114.6375,52.7312,303.4,40.65,313.0625,3.7422,4.0766,4.4406,5.2828,-0.9081,-2.745,13.7729,13.6786,12.3245,2.2904,2.3224,1.0205,27.775,5.152,300.62,1.0,0.0,49.3625,39.7875,11.4812,,,,t6
2025-06-10 15:30:00,419.3688,336.2812,113.775,52.7,302.925,40.5375,313.0,3.7812,4.3875,4.8156,5.3297,-0.8324,-2.587,13.9955,13.8883,12.5844,2.3307,2.3583,1.0813,29.9375,0.687,286.6,1.0,0.0,46.3062,39.7937,8.9875,,,,t6
2025-06-10 16:00:00,420.325,336.9688,113.8,52.6875,303.35,40.5312,313.5938,3.7859,4.4609,4.7703,5.25,-0.8604,-2.616,13.8086,13.7014,12.4225,2.3639,2.3981,1.0962,29.4312,0.786,274.86,1.0,1.0,44.925,39.7062,9.0875,,,,t6
2025-06-10 16:30:00,419.0499,335.8125,113.6875,52.3187,303.15,40.2188,313.2812,3.8969,4.3875,4.7312,5.1016,-0.8433,-2.6075,13.7826,13.6705,12.3732,2.3771,2.4051,1.1167,29.4437,0.849,280.34,1.0,1.0,49.1375,39.75,10.7375,,,,t6
2025-06-10 17:00:00,418.9437,336.9688,113.9875,52.1687,304.125,39.7687,314.125,3.5156,4.2531,4.5625,5.1844,-0.856,-2.6075,13.9338,13.833,12.5482,2.3027,2.3364,1.0714,28.85,0.821,275.36,1.0,1.0,46.4125,39.9437,13.8875,,,,t6
2025-06-10 17:30:00,417.9874,338.25,114.275,52.0812,305.0,39.7562,314.875,3.6594,4.1984,4.5437,5.4141,-0.8223,-2.587,13.9581,13.8622,12.5265,2.3036,2.3329,1.0933,30.425,0.788,272.94,1.0,1.0,44.4187,39.975,14.3937,,,,t6
2025-06-10 18:00:00,419.0499,338.1875,114.5,52.675,305.0,40.2687,315.125,3.7672,4.3641,4.5719,5.2531,-0.9019,-2.6505,13.9386,13.8363,12.502,2.3281,2.3618,1.0826,29.1625,0.765,271.38,1.0,1.0,49.2875,39.975,11.8687,,,,t6
2025-06-10 18:30:00,418.9437,337.9062,114.5,52.825,305.0,40.325,315.25,3.7937,4.3,4.6922,5.5781,-0.8276,-2.579,13.8135,13.7127,12.3758,2.3372,2.3784,1.1012,29.0562,3.169,291.42,1.0,0.0,47.0938,40.0625,8.65,,,,t6
2025-06-10 19:00:00,418.3063,339.5625,113.7625,52.7188,305.425,39.9437,315.9375,3.6312,4.2641,4.5047,5.2484,-0.8971,-2.7045,14.1369,14.0556,12.6949,2.2686,2.3009,1.0305,29.8312,3.139,297.68,1.0,0.0,44.2875,40.1625,10.9875,,,,t6
2025-06-10 19:30:00,418.5187,339.875,114.325,52.6187,306.1,40.05,316.5312,3.6812,4.0719,4.5,5.1766,-0.8678,-2.6315,14.0199,13.9175,12.6328,2.3066,2.3359,1.0629,28.4375,2.954,300.6,1.0,0.0,49.7625,40.2625,9.2062,,,,t6
2025-06-10 20:00:00,418.0938,339.4688,114.05,52.3562,305.9,39.825,316.4688,3.5047,4.2188,4.625,5.3,-0.8862,-2.6365,13.9077,13.8037,12.4543,2.2865,2.3197,1.0557,30.5625,0.842,287.62,1.0,0.0,47.1062,40.3562,10.2437,,,,t6
2025-06-10 20:30:00,417.6687,340.4688,114.325,52.175,306.75,39.6,317.1562,3.5797,4.2266,4.7812,5.3297,-0.8599,-2.6315,14.0394,13.9386,12.5821,2.2922,2.3202,1.0738,29.4188,0.804,280.54,1.0,0.0,44.9375,40.4875,12.325,,,,t6
2025-06-10 21:00:00,419.1562,343.0625,115.0125,51.1312,308.675,38.8,318.6562,3.8187,4.5047,4.5203,5.0484,-0.8472,-2.633,13.9858,13.8964,12.5542,2.3355,2.3683,1.1036,28.525,0.831,276.3,1.0,1.0,50.6,40.5062,15.6,,,,t6
2025-06-10 21:30:00,418.9437,343.6562,115.3875,51.0875,309.35,38.4937,319.1562,3.6031,4.3547,4.5234,5.2578,-0.9068,-2.6785,13.7371,13.6331,12.3577,2.2913,2.3171,1.0579,30.0438,0.763,273.6,1.0,1.0,48.3062,40.625,16.4375,,,,t6
2025-06-10 22:00:00,418.7312,343.9688,115.675,51.0687,309.875,38.1375,319.5938,3.575,4.2766,4.4031,5.2234,-0.8551,-2.652,13.8379,13.7306,12.4565,2.3197,2.3469,1.0887,29.7562,0.824,271.82,1.0,1.0,45.6,40.6687,17.6375,,,,t6
2025-06-10 22:30:00,418.3063,344.1562,115.925,50.95,310.375,38.15,320.0625,3.5531,4.2266,4.5797,5.1859,-0.8547,-2.64,13.8314,13.7371,12.4407,2.3071,2.3359,1.0878,29.9312,3.839,279.92,1.0,1.0,46.4187,40.7437,16.1875,,,,t6
2025-06-10 23:00:00,419.2625,344.1562,115.7375,50.75,310.425,37.7938,320.0625,3.6203,4.0969,4.4516,5.0703,-0.8827,-2.6685,13.6412,13.5437,12.2935,2.3211,2.3569,1.0795,29.9125,4.028,287.94,1.0,1.0,49.0125,40.9062,18.2437,,,,t6
2025-06-10 23:30:00,417.1375,339.875,115.525,50.95,308.15,38.125,317.7812,3.7984,4.2188,4.5453,4.9562,-0.8184,-2.641,13.8899,13.7891,12.4925,2.3364,2.3653,1.1143,31.4875,11.378,304.06,1.0,0.0,46.3562,40.9062,18.8375,,,,t6
2025-06-11 00:00:00,418.9437,337.1562,115.6375,51.725,306.5,39.1937,315.8125,3.6687,4.0469,4.2312,4.9219,-0.9085,-2.743,13.8525,13.7599,12.4565,2.2651,2.297,1.0235,28.8875,8.315,308.2,1.0,0.0,44.3,40.9625,15.4562,,,,t6
2025-06-11 00:30:00,330.5437,331.6562,123.75,51.7062,307.5,39.6812,309.6875,5.1375,4.9234,5.2297,5.6922,-0.8193,-2.3025,13.0579,12.9539,11.8246,1.7987,1.8293,0.9126,28.3312,17.841,316.2,1.0,0.0,49.075,41.0625,41.2125,,,,t6
2025-06-11 01:00:00,374.7438,329.2188,116.875,51.7687,300.625,39.525,307.6875,4.2422,4.6656,4.9266,5.6328,-0.7943,-2.466,13.4836,13.3715,12.2546,2.08,2.1084,1.0531,29.9312,5.759,313.46,1.0,0.0,46.3937,41.0687,36.8438,,,,t6
2025-06-11 01:30:00,269.025,316.6562,125.75,51.5938,299.575,40.125,298.1562,5.1859,5.0734,5.1984,5.8172,-0.7134,-1.839,12.7329,12.6565,11.8396,1.4216,1.4517,0.814,28.9062,16.063,283.22,1.0,0.0,44.7875,41.0938,40.5437,,,,t6
2025-06-11 02:00:00,269.6625,315.5938,118.45,51.4125,293.275,39.9062,293.9688,5.1781,5.2172,5.5672,6.1516,-0.6552,-1.7245,12.7052,12.6175,11.7367,1.4404,1.4771,0.8741,28.7313,0.797,276.06,1.0,1.0,48.95,40.9937,50.3812,,,,t6
2025-06-11 02:30:00,269.025,315.0938,119.75,51.2125,292.85,39.7812,293.0,5.5094,5.4266,5.7703,6.2609,-0.6477,-1.7775,12.871,12.7914,11.8862,1.4854,1.5134,0.8958,29.9188,0.828,267.76,1.0,1.0,45.5312,41.0125,53.875,,,,t6
2025-06-11 03:00:00,268.9187,305.0312,119.6125,51.4,288.3,39.9437,287.5625,5.4141,5.3438,5.525,5.9828,-0.7003,-1.8055,12.8401,12.7556,11.8395,1.3905,1.4154,0.8177,28.8937,0.748,262.0,1.0,1.0,50.1312,40.9187,56.35,,,,t6
2025-06-11 03:30:00,269.6625,311.0,120.2125,51.2125,290.6,39.8375,289.1875,5.2094,5.1359,5.8766,6.3469,-0.6736,-1.8005,12.8807,12.7897,11.7474,1.4041,1.4329,0.8317,28.3125,0.762,260.46,1.0,1.0,47.125,40.8812,58.6375,,,,t6
2025-06-11 04:00:00,270.4062,311.125,120.7875,50.6562,291.625,39.3812,290.125,5.6406,5.4875,5.4484,6.2812,-0.6167,-1.7705,12.8336,12.7638,11.8355,1.4601,1.4797,0.8776,29.525,3.087,269.4,1.0,0.0,43.25,40.7687,58.9937,,,,t6
2025-06-11 04:30:00,270.0875,309.5312,120.9125,50.4187,291.025,39.0875,289.25,5.6844,5.5516,5.3953,6.2891,-0.6355,-1.76,12.8369,12.7556,11.8292,1.4084,1.4373,0.854,30.05,3.092,273.02,1.0,0.0,48.0625,40.625,61.2062,,,,t6
2025-06-11 05:00:00,269.1312,310.375,121.325,50.2875,291.725,38.9312,289.375,5.3719,5.2219,5.2734,6.45,-0.6644,-1.7935,12.7686,12.689,11.7572,1.3879,1.415,0.828,29.4062,2.984,274.5,1.0,0.0,42.8062,40.45,61.6,,,,t6
2025-06-11 05:30:00,269.2374,310.5312,121.3375,50.2375,292.05,38.9,289.7812,5.2766,5.4094,5.8125,6.4734,-0.6434,-1.774,13.04,12.9457,11.9031,1.4049,1.4325,0.8337,28.9562,0.831,264.98,1.0,0.0,47.7812,40.3312,61.6562,,,,t6
2025-06-11 06:00:00,269.45,312.1562,121.675,50.2562,293.125,38.8875,290.8438,5.4312,5.3328,5.625,6.3422,-0.6946,-1.831,13.0416,12.9522,11.9078,1.3424,1.3708,0.7873,28.8937,0.86,258.36,1.0,0.0,44.6312,40.125,60.6687,,,,t6
2025-06-11 06:30:00,269.3438,312.4062,121.45,50.4562,293.025,39.0375,291.0312,5.5312,5.2562,5.4828,6.2031,-0.6998,-1.819,12.9653,12.884,11.8537,1.3467,1.3765,0.7823,27.7625,0.78,255.08,1.0,1.0,46.9125,39.9937,59.7437,,,,t6
2025-06-11 07:00:00,269.2374,312.2188,121.325,50.2,293.5,38.8563,291.4375,5.3953,5.1516,5.6359,6.3469,-0.6604,-1.7855,12.9051,12.8531,11.76,1.3778,1.4076,0.8118,28.525,0.818,254.0,1.0,1.0,49.8875,39.825,60.7125,,,,t6
2025-06-11 07:30:00,420.6437,331.125,113.925,50.1625,297.9,37.7562,306.7812,3.7375,4.3703,4.4828,4.8969,-0.8599,-2.7365,14.5675,14.4684,12.9913,2.3841,2.416,1.1298,29.35,5.54,256.52,1.0,1.0,45.6187,39.6,27.1,,,,t6
2025-06-11 08:00:00,418.9437,348.3125,117.0,50.3062,311.3,37.8187,320.25,3.5844,4.4031,4.6,5.2578,-0.9046,-2.761,14.4879,14.4066,12.9284,2.2996,2.3162,1.0559,29.6812,5.383,272.84,1.0,1.0,48.875,39.45,29.4062,,,,t6
2025-06-11 08:30:00,419.7937,350.5938,117.025,50.4625,312.45,38.0625,322.0312,3.7609,4.2672,4.2328,4.7469,-0.8836,-2.682,14.2181,14.1092,12.7489,2.3005,2.3355,1.0776,29.4062,0.734,263.34,1.0,1.0,42.5187,39.2562,24.3875,,,,t6
2025-06-11 09:00:00,418.9437,355.2812,117.5875,51.075,315.1,38.5687,324.8125,3.875,4.2937,4.7016,4.9312,-0.8827,-2.7205,14.4212,14.3205,12.8103,2.3197,2.3482,1.0756,29.3687,2.957,303.92,1.0,0.0,47.0812,39.1875,14.3062,,,,t6
2025-06-11 09:30:00,419.1562,357.9688,117.675,50.5875,318.025,38.3,327.4375,3.5719,4.4688,4.2656,4.8047,-0.9527,-2.75,14.1092,14.0052,12.7486,2.2712,2.2948,1.0012,29.4125,2.893,307.46,1.0,0.0,49.5625,38.9875,5.6313,,,,t6
2025-06-11 10:00:00,417.9874,357.1562,116.2375,51.1312,316.875,38.7313,326.8438,3.6516,4.5781,4.4531,4.9172,-0.961,-2.718,14.0556,13.9516,12.5449,2.2476,2.276,0.9988,29.925,0.756,307.94,1.0,0.0,44.9375,38.9,0.975,,,,t6
2025-06-11 10:30:00,417.8812,354.4688,115.325,51.35,314.225,38.9937,324.5,3.7469,4.4406,4.4031,4.9859,-0.8634,-2.6635,14.2197,14.119,12.6588,2.3202,2.3539,1.0507,30.6063,3.783,302.72,1.0,0.0,48.9937,38.8625,0.0,,,,t6
2025-06-11 11:00:00,419.2625,345.5625,113.725,51.3312,307.925,39.0687,318.5,4.0422,4.6703,4.1359,4.7609,-0.891,-2.62,14.1434,14.054,12.6169,2.2406,2.2712,1.029,28.9,3.448,297.36,1.0,0.0,44.0375,38.7375,3.8062,,,,t6
2025-06-11 11:30:00,418.8375,335.6875,112.0625,50.9187,301.65,38.7062,311.9375,4.0875,4.2734,4.1641,4.6234,-0.9269,-2.6815,14.158,14.0507,12.5786,2.2025,2.2301,0.9855,29.4062,0.866,294.36,1.0,1.0,48.55,38.65,14.3062,,,,t6
2025-06-11 12:00:00,266.1562,310.5938,125.4875,51.1,296.95,39.8937,294.8438,5.3031,5.4656,5.3406,5.7625,-0.6631,-1.688,12.8092,12.7946,11.7182,1.2159,1.2439,0.6665,29.4125,0.797,275.84,1.0,1.0,42.75,38.6063,45.9688,,,,t6
2025-06-11 12:30:00,422.45,318.3438,113.6125,51.2625,288.375,39.0437,297.7812,4.1172,4.4,4.3047,5.1297,-0.9536,-2.9255,14.6162,14.5171,12.9546,2.5893,2.6181,1.1651,29.925,0.87,270.4,1.0,1.0,47.7125,38.5187,13.8438,,,,t6
2025-06-11 13:00:00,419.1562,336.25,113.0,51.1812,301.65,38.8812,310.6562,3.8922,4.2391,4.1016,4.6969,-0.8739,-2.6245,14.3026,14.2116,12.6946,2.2336,2.2603,1.0393,28.8187,0.773,288.34,1.0,1.0,50.2,38.4688,31.45,,,,t6
2025-06-11 13:30:00,420.5375,335.9062,114.725,51.2812,303.05,38.9562,312.0938,3.8828,4.2469,4.3297,5.0938,-0.9041,-2.679,14.3546,14.275,12.6447,2.2082,2.2379,1.0275,28.3125,2.471,287.8,1.0,1.0,46.1875,38.3812,32.1688,,,,t6
2025-06-11 14:00:00,419.3688,335.9688,115.2,51.275,303.75,39.0875,312.8438,3.7656,4.2203,4.5312,5.1781,-0.9173,-2.6905,14.2002,14.093,12.7312,2.1876,2.2178,1.015,29.4125,2.982,298.48,1.0,0.0,49.5062,38.25,32.1312,,,,t6
2025-06-11 14:30:00,420.1124,334.9688,115.2125,51.7312,303.6,39.375,312.75,3.7312,4.3156,4.4797,5.25,-0.9072,-2.7005,14.1759,14.0686,12.6654,2.2091,2.2379,0.9931,29.4062,2.97,301.36,1.0,0.0,44.725,38.2875,29.4625,,,,t6
2025-06-11 15:00:00,419.0499,333.9062,114.575,51.9187,302.775,39.6437,312.3438,3.9141,4.0297,4.275,4.9703,-0.8604,-2.6055,14.1677,14.0865,12.5988,2.1902,2.2169,1.0148,29.45,0.856,293.86,1.0,0.0,49.0062,38.1937,28.3187,,,,t6
2025-06-11 15:30:00,421.2812,333.9375,114.375,51.8125,302.95,39.5062,312.6562,3.9234,4.3406,4.6312,5.1812,-0.8184,-2.6025,14.2734,14.1759,12.7814,2.2725,2.3014,1.0588,28.6562,0.927,285.38,1.0,0.0,43.8375,38.2125,28.9688,,,,t6
2025-06-11 16:00:00,419.475,334.4375,114.65,51.5812,303.575,39.3125,313.0625,3.85,4.1906,4.4719,5.0,-0.8958,-2.651,14.2132,14.1255,12.6698,2.1609,2.1863,0.9778,29.3937,0.912,280.56,1.0,1.0,48.4437,38.1562,29.7625,,,,t6
2025-06-11 16:30:00,418.625,337.5,114.9125,51.5562,305.025,39.1625,314.5938,3.9719,4.0969,4.15,5.0859,-0.9466,-2.7365,14.1255,14.0117,12.5549,2.1972,2.2239,0.9835,29.475,0.747,276.92,1.0,1.0,43.1062,38.1063,28.35,,,,t6
2025-06-11 17:00:00,420.2188,336.0625,115.0625,51.2937,305.25,38.9188,314.9375,3.8234,4.0109,4.0594,5.0406,-0.8245,-2.612,14.3026,14.1938,12.7805,2.269,2.2979,1.0756,29.3438,0.749,274.86,1.0,1.0,47.95,38.1375,27.95,,,,t6
2025-06-11 17:30:00,420.0062,335.6875,115.2625,50.4062,305.9,38.2687,315.1562,3.6937,3.9828,4.2234,5.1859,-0.8932,-2.654,13.9484,13.8525,12.5289,2.2099,2.2362,1.0412,29.3625,0.811,273.44,1.0,1.0,43.0187,38.1875,31.2562,,,,t6
2025-06-11 18:00:00,419.2625,337.625,116.275,49.9187,307.65,37.7562,316.5,3.6047,3.9922,4.3922,5.3766,-0.9002,-2.663,13.7192,13.6071,12.4104,2.2624,2.2917,1.0666,28.3187,0.858,272.28,1.0,1.0,47.4937,38.1688,31.9437,,,,t6
2025-06-11 18:30:00,419.5812,337.3125,116.55,49.4875,308.05,37.3687,316.875,3.8125,4.1516,4.425,5.2859,-0.8818,-2.664,13.8395,13.7517,12.3897,2.2572,2.2799,1.0684,29.35,3.07,291.54,1.0,0.0,50.1562,38.1,32.65,,,,t6
2025-06-11 19:00:00,420.325,339.2812,117.0625,48.7437,309.5,36.6625,317.8125,3.4781,4.1094,4.625,5.2219,-0.8599,-2.647,13.7209,13.6315,12.4474,2.2576,2.2795,1.0896,29.3937,3.031,297.92,1.0,0.0,46.275,37.9188,35.7313,,,,t6
2025-06-11 19:30:00,419.475,339.5312,117.7875,48.9,310.125,36.6562,318.2812,3.4875,3.8078,4.5375,5.4734,-0.9111,-2.686,13.6299,13.5957,12.328,2.2274,2.2511,1.0522,29.4188,2.979,300.42,1.0,0.0,49.1125,37.8687,34.1812,,,,t6
2025-06-11 20:00:00,419.1562,339.875,117.6125,48.9875,310.325,36.7375,318.7188,3.6672,4.025,4.5031,5.4219,-0.8604,-2.6385,13.7192,13.6234,12.2885,2.2804,2.3088,1.1078,30.3563,0.895,287.22,1.0,0.0,42.2687,37.75,34.25,,,,t6
2025-06-11 20:30:00,418.5187,339.125,117.3625,48.7875,310.325,36.5875,318.8125,3.8141,4.2922,4.5906,5.5078,-0.8044,-2.595,13.7176,13.6071,12.4178,2.2979,2.3228,1.1209,29.1562,0.838,280.4,1.0,0.0,47.3187,37.5375,35.3875,,,,t6
2025-06-11 21:00:00,420.325,339.625,117.55,49.1937,310.55,36.8875,319.0625,3.6016,3.9719,4.2719,5.3031,-0.8984,-2.683,13.8655,13.7778,12.459,2.2379,2.2633,1.0651,29.4188,0.761,276.22,1.0,1.0,49.5187,37.4937,33.6625,,,,t6
2025-06-11 21:30:00,419.9,344.0625,118.7375,49.3937,312.275,37.0375,320.9375,3.9437,4.1906,4.5031,5.1156,-0.8569,-2.7135,13.9516,13.8541,12.46,2.4086,2.451,1.1705,29.2,0.847,303.56,1.0,1.0,43.8187,37.4125,27.9437,,,,t6
2025-06-11 22:00:00,419.0499,343.0938,117.1625,49.5812,311.825,37.2437,320.8438,3.5172,4.2422,4.6922,5.2875,-0.9019,-2.692,13.8671,13.7745,12.4254,2.2563,2.2878,1.0644,28.325,0.786,287.74,1.0,1.0,47.8937,37.2875,28.6437,,,,t6
2025-06-11 22:30:00,419.7937,342.6562,118.025,49.9812,311.975,37.6875,321.1562,3.3734,4.1359,4.4547,5.3812,-0.9588,-2.7695,13.5649,13.4674,12.2942,2.2891,2.3254,1.0445,29.4188,5.001,299.72,1.0,1.0,49.9125,37.2375,22.625,,,,t6
2025-06-11 23:00:00,420.6437,350.125,118.5375,50.1437,315.0,37.875,323.8438,4.0172,4.2109,4.8312,5.4141,-0.8438,-2.699,13.8167,13.7371,12.4856,2.5101,2.5525,1.2278,27.7313,0.778,310.06,1.0,1.0,45.5,37.075,15.3,,,,t6
2025-06-11 23:30:00,418.9437,343.0,117.4,50.1375,311.35,37.7625,321.0312,3.9344,4.5266,4.6687,5.3906,-0.8477,-2.66,13.6217,13.5243,12.3511,2.3893,2.4261,1.1377,29.5187,3.031,308.52,1.0,0.0,48.9688,36.9937,11.3,,,,t6
2025-06-12 00:00:00,420.2188,350.2812,117.3,50.2625,314.475,37.925,323.5312,4.0234,4.15,4.2453,5.3031,-0.8634,-2.67,13.5763,13.4788,12.2168,2.4541,2.4917,1.1622,29.9813,2.908,310.54,1.0,0.0,43.1,36.975,9.2437,,,,t6
2025-06-12 00:30:00,351.7937,337.25,122.425,50.125,310.9,38.0187,315.2812,4.7359,4.9125,5.275,5.3016,-0.7676,-2.2345,13.0822,12.9864,11.9387,1.8087,1.8385,0.9223,29.9625,0.831,310.38,1.0,0.0,47.9875,36.9062,39.7625,,,,t6
2025-06-12 01:00:00,411.9313,331.4688,118.4875,49.95,301.75,37.4375,310.0625,3.8203,4.3266,4.4437,5.2266,-0.9391,-2.7325,13.9224,13.8379,12.4659,2.3508,2.3744,1.0668,28.9125,0.723,305.86,1.0,0.0,44.5687,36.9937,14.3625,,,,t6
2025-06-12 01:30:00,447.8438,339.0,114.525,49.8375,304.125,37.2125,314.6562,3.8,4.2828,3.8,4.2812,-0.9881,-2.9845,13.6591,13.5372,12.3355,2.5661,2.6181,1.125,29.4625,0.75,300.44,1.0,0.0,47.1937,37.0187,11.25,,,,t6
2025-06-12 02:00:00,445.825,346.25,118.0625,48.85,312.45,37.25,322.0625,3.4234,4.2844,4.4078,4.7312,-0.8897,-2.7725,13.5145,13.3975,11.9778,2.22,2.2506,1.0222,29.375,0.829,300.12,1.0,1.0,50.225,36.925,0.0062,,,,t6
2025-06-12 02:30:00,444.3375,347.6562,120.1125,48.7937,315.225,37.2812,324.8125,3.4937,3.8875,4.1953,4.5656,-0.9116,-2.786,13.4072,13.2951,11.899,2.269,2.2952,1.0388,29.4312,0.947,301.42,1.0,1.0,46.8812,37.0375,0.0,,,,t6
2025-06-12 03:00:00,445.7188,344.875,119.2,48.8375,313.275,37.4688,323.4375,3.7281,4.1984,4.5125,4.5,-0.9501,-2.8325,13.3,13.1781,11.7933,2.2244,2.2524,0.9979,28.6937,0.843,296.18,1.0,1.0,49.825,36.9562,0.0,,,,t6
2025-06-12 03:30:00,445.1875,343.625,118.4625,49.075,312.275,37.6312,322.6875,3.9234,3.6172,3.9484,4.8578,-0.8529,-2.7495,13.5616,13.4576,12.0018,2.2812,2.3136,1.0688,27.8062,0.878,283.58,1.0,1.0,45.6312,36.975,0.0,,,,t6
2025-06-12 04:00:00,427.4437,339.8125,120.7125,49.5312,311.2,37.8125,319.625,4.8562,5.1062,4.9984,4.7094,-0.8564,-2.661,13.8005,13.6965,12.4319,2.4409,2.4891,1.1292,29.9312,4.617,291.52,1.0,0.0,48.9312,36.9125,9.1562,,,,t6
2025-06-12 04:30:00,264.5625,314.0,126.175,50.1375,300.325,38.7938,299.8438,5.1656,5.5406,5.4984,6.1656,-0.7121,-1.744,12.5395,12.5297,11.6725,1.2225,1.2505,0.6768,30.3687,2.969,278.8,1.0,0.0,42.4812,36.8563,39.5875,,,,t6
2025-06-12 05:00:00,449.4375,317.5,113.5375,50.0062,289.65,37.7437,298.4375,4.3156,4.2969,4.1922,3.7437,-0.9899,-3.1375,15.3118,15.2289,13.4631,2.9734,3.0189,1.3788,29.375,3.006,292.86,1.0,0.0,47.45,36.85,0.0,,,,t6
2025-06-12 05:30:00,446.25,338.2812,112.35,49.8687,304.5,37.3812,313.8125,4.3734,4.6156,4.0531,3.975,-0.9212,-2.7985,14.3627,14.2474,12.7963,2.3946,2.4138,1.0736,28.4625,0.856,283.88,1.0,0.0,49.6,36.8,15.225,,,,t6
2025-06-12 06:00:00,313.4375,324.0312,128.675,49.9875,306.975,38.2188,305.2188,4.8266,5.2016,5.2891,5.7594,-0.7676,-2.0335,12.8336,12.7475,11.8752,1.5178,1.5436,0.8032,29.9813,0.805,291.08,1.0,0.0,43.4,36.675,43.625,,,,t6
2025-06-12 06:30:00,266.475,307.1562,122.4,50.2937,291.875,38.8875,290.9062,5.1516,5.7328,5.6109,6.0062,-0.6797,-1.754,12.8889,12.806,11.8068,1.331,1.3572,0.7842,27.7437,0.85,268.72,1.0,1.0,47.5125,36.65,49.4375,,,,t6
2025-06-12 07:00:00,266.6875,303.7812,120.1625,50.4062,287.7,39.0687,286.5938,5.0719,5.5703,5.5266,6.0641,-0.6775,-1.771,12.8515,12.7816,11.8008,1.3651,1.3949,0.8225,30.5687,0.878,273.84,1.0,1.0,49.2188,36.55,56.9187,,,,t6
2025-06-12 07:30:00,267.0062,301.4688,120.4625,50.6437,286.65,39.3562,284.0312,5.45,5.8766,5.7391,6.1859,-0.7007,-1.799,12.7361,12.6435,11.683,1.3179,1.3459,0.7779,28.9937,0.854,265.18,1.0,1.0,42.6875,36.475,60.35,,,,t6
2025-06-12 08:00:00,268.1749,300.7188,121.0625,50.8187,286.15,39.5437,282.9688,5.3156,5.7141,5.6828,6.1812,-0.5974,-1.6995,12.9425,12.8369,11.8979,1.4128,1.4421,0.8693,29.8812,1.883,262.2,1.0,1.0,46.4187,36.425,59.5437,,,,t6
2025-06-12 08:30:00,365.6062,315.25,115.8125,51.0187,292.125,38.9875,294.5938,4.6687,4.7078,5.2203,5.2016,-0.8394,-2.39,13.5795,13.4869,12.2071,1.7982,1.8236,0.9229,29.9813,0.812,260.1,1.0,1.0,48.7625,36.425,58.6875,,,,t6
2025-06-12 09:00:00,449.9688,326.6875,116.4875,50.1687,298.25,38.675,305.9375,3.9453,3.8281,4.5391,4.9562,-0.9938,-2.9275,13.5925,13.4999,11.8984,2.3049,2.3438,0.9993,27.2375,2.953,289.9,1.0,0.0,50.1125,36.425,1.7375,,,,t6
2025-06-12 09:30:00,429.9938,326.1562,118.175,50.7312,300.3,39.025,307.4062,4.8344,4.9062,4.7312,4.6312,-0.7352,-2.4965,13.586,13.4934,12.1817,2.4759,2.5127,1.1942,29.9875,2.911,299.9,1.0,0.0,45.875,36.5375,4.8562,,,,t6
2025-06-12 10:00:00,434.9874,317.4688,117.225,51.45,292.625,39.2437,300.0938,4.4953,4.5906,4.3406,4.0703,-1.0354,-3.047,14.0995,14.0036,12.5245,2.4331,2.4597,1.0345,29.3563,0.772,302.8,1.0,0.0,49.0125,36.475,0.0,,,,t6
2025-06-12 10:30:00,448.9062,329.8438,114.8125,50.975,300.525,39.55,309.375,3.925,3.6672,4.0453,4.4656,-0.9431,-2.8045,13.5275,13.4219,11.8806,2.1907,2.2156,0.9301,29.025,0.775,286.36,1.0,0.0,42.8812,36.5625,0.0,,,,t6
2025-06-12 11:00:00,426.0625,328.0938,118.3,51.6187,301.525,39.9062,309.1875,4.4969,4.8672,4.7828,4.5984,-0.7278,-2.506,13.9679,13.8704,12.3749,2.4576,2.5017,1.1646,28.9125,0.76,277.12,1.0,0.0,47.7812,36.6063,4.875,,,,t6
2025-06-12 11:30:00,264.1375,307.0625,125.1125,52.5938,296.4,41.275,295.0625,5.2641,4.8969,4.9516,5.5437,-0.6377,-1.7065,12.7654,12.6809,11.7822,1.3222,1.3476,0.7437,28.3312,18.527,267.96,1.0,1.0,45.0187,36.7437,39.1,,,,t6
2025-06-12 12:00:00,266.7937,302.375,117.3,52.5125,286.125,41.275,287.25,5.0781,5.4656,5.1,5.7281,-0.6648,-1.7745,12.8271,12.7394,11.8056,1.4841,1.5152,0.87,29.2938,5.919,278.72,1.0,1.0,47.3,36.9062,44.125,,,,t6
2025-06-12 12:30:00,266.9,296.9062,117.525,52.5,283.05,41.625,282.625,5.3391,5.7219,5.3625,6.0125,-0.7186,-1.832,12.8921,12.8044,11.7722,1.4255,1.4526,0.8312,28.9688,11.13,275.64,1.0,1.0,50.2375,36.9813,52.025,,,,t6
2025-06-12 13:00:00,267.2188,295.5938,117.875,52.625,281.625,41.5437,280.4062,5.8922,5.6672,5.3687,5.7641,-0.66,-1.7145,12.6744,12.5996,11.7924,1.408,1.4364,0.8588,30.5375,0.918,266.26,1.0,1.0,47.0,37.1063,55.1812,,,,t6
2025-06-12 13:30:00,267.5375,294.7812,119.1625,51.2937,281.9,39.6437,279.3438,5.0312,5.4594,5.4656,6.3766,-0.7134,-1.8215,12.7897,12.7118,11.779,1.429,1.4526,0.8385,28.3375,2.233,261.9,1.0,1.0,50.0437,37.0562,61.8312,,,,t6
2025-06-12 14:00:00,263.9249,293.9375,120.175,51.5187,282.125,39.575,278.5938,5.4891,5.5,5.3953,6.3312,-0.6517,-1.768,12.8921,12.819,11.8466,1.4163,1.4443,0.8553,28.2875,2.981,261.92,1.0,0.0,45.1062,37.2313,63.3875,,,,t6
2025-06-12 14:30:00,267.4313,294.6562,120.2875,51.2562,282.725,39.5375,278.875,5.1297,5.7875,5.6344,6.4672,-0.6723,-1.7775,12.8547,12.7605,11.7959,1.4124,1.4417,0.8542,29.375,3.13,261.78,1.0,0.0,48.1687,37.3,63.8875,,,,t6
2025-06-12 15:00:00,267.4313,294.875,120.6875,51.3562,283.075,39.4875,279.1562,5.5922,5.4453,5.2781,6.0062,-0.6736,-1.775,12.832,12.7491,11.8137,1.429,1.457,0.8623,29.9688,0.816,255.8,1.0,0.0,49.2625,37.4125,63.3812,,,,t6
2025-06-12 15:30:00,267.6437,295.0938,120.6125,51.3937,283.2,39.5625,279.4375,5.3453,5.8266,5.6625,6.0891,-0.6351,-1.7655,12.9457,12.8385,11.8543,1.4649,1.4868,0.891,28.45,0.72,247.98,1.0,0.0,49.7625,37.4562,62.75,,,,t6
2025-06-12 16:00:00,432.0125,316.625,114.025,50.5687,290.95,38.4188,297.4062,4.0031,4.4781,5.0344,4.5766,-0.9378,-2.8435,13.846,13.7517,12.4272,2.2034,2.2283,1.0019,29.6187,5.172,257.42,1.0,1.0,44.9875,37.4625,15.1562,,,,t6
2025-06-12 16:30:00,450.075,333.0938,115.0625,50.5562,301.0,38.6875,310.0,3.9,3.8469,4.1234,4.2984,-0.9763,-3.002,13.9142,13.7469,12.0875,2.3889,2.4234,1.0369,29.4062,19.913,290.28,1.0,1.0,45.9187,37.6312,0.0,,,,t6
2025-06-12 17:00:00,435.7312,335.0625,119.025,50.6437,305.45,38.7625,313.4688,3.8812,4.0187,3.9875,4.225,-0.9313,-2.8255,14.0442,13.9224,12.4027,2.1522,2.1863,0.9142,29.35,0.752,298.72,1.0,1.0,48.4,37.7938,0.0,,,,t6
2025-06-12 17:30:00,259.3562,320.9062,122.8125,51.5812,304.4,39.75,303.5625,5.0391,5.1172,5.5641,5.8687,-0.5686,-1.6265,12.7572,12.6857,11.8974,1.2089,1.2352,0.7785,29.4062,0.788,272.5,1.0,1.0,49.7188,37.9813,53.7375,,,,t6
2025-06-12 18:00:00,436.2625,323.875,111.975,50.4,292.75,38.7938,301.1562,4.35,4.2656,4.2266,3.8516,-0.9142,-2.8135,14.2197,14.0946,12.5381,2.0761,2.1014,0.8973,29.9062,6.039,282.46,1.0,1.0,44.4688,38.0125,11.7687,,,,t6
2025-06-12 18:30:00,450.075,333.7188,113.2125,49.4688,300.575,38.2812,310.375,4.1203,3.7797,4.0406,4.3953,-0.9234,-2.8785,13.937,13.833,11.9792,2.2913,2.3206,1.0032,28.0687,5.388,296.72,1.0,0.0,48.1,38.2437,1.9937,,,,t6
2025-06-12 19:00:00,446.8875,337.0625,113.925,49.3937,303.725,38.0875,313.8438,4.0531,3.6281,4.025,4.4484,-0.9116,-2.9255,13.9662,13.8525,12.1449,2.2559,2.2887,0.989,29.4562,8.414,304.62,1.0,0.0,49.7625,38.275,0.0,,,,t6
2025-06-12 19:30:00,446.25,331.8125,113.7,49.525,301.25,38.3062,311.4688,3.4422,3.8125,4.4062,4.7609,-0.9352,-2.818,13.9906,13.8866,12.0712,2.1793,2.2126,0.924,29.8187,2.894,302.7,1.0,0.0,44.625,38.325,0.0,,,,t6
2025-06-12 20:00:00,447.1,332.1562,113.025,49.45,301.1,38.1875,311.5312,3.9641,4.0203,4.3844,4.4219,-0.87,-2.786,14.015,13.8947,12.1098,2.2156,2.2546,0.9787,28.7938,0.862,289.12,1.0,0.0,48.0312,38.3875,0.0,,,,t6
2025-06-12 20:30:00,448.5875,332.8125,112.85,49.0625,301.75,37.75,312.2812,3.6187,3.9141,4.2922,4.4578,-0.9693,-2.882,13.8216,13.7144,12.0367,2.1566,2.1951,0.9104,29.4062,0.826,281.14,1.0,0.0,49.7562,38.3312,1.4937,,,,t6
2025-06-12 21:00:00,434.0312,332.2188,116.8375,49.35,303.425,37.9062,311.9062,4.5844,4.025,3.7828,4.1984,-1.0384,-2.899,14.1482,14.0442,12.4732,1.9925,2.0284,0.7862,29.7562,0.82,276.5,1.0,1.0,44.5375,38.3375,0.0125,,,,t6
2025-06-12 21:30:00,261.1625,314.9688,124.75,49.725,302.325,38.6688,299.625,5.4172,4.9422,4.95,5.725,-0.6084,-1.639,12.9669,12.8872,11.8188,1.142,1.1648,0.6602,28.8875,0.854,276.08,1.0,1.0,48.1687,38.3687,54.65,,,,t6
2025-06-12 22:00:00,265.5187,308.3125,120.4625,49.5375,290.625,38.6812,289.375,5.8922,5.9719,5.6203,5.8797,-0.7501,-1.8735,13.0189,12.9295,11.8174,1.3349,1.3638,0.7884,29.7562,0.376,292.14,1.0,1.0,49.5,38.3062,58.7562,,,,t6
2025-06-12 22:30:00,265.0938,306.0312,120.775,50.15,289.05,38.8937,285.625,5.7422,5.5687,5.5766,6.4156,-0.6902,-1.803,12.9571,12.8661,11.7915,1.3034,1.3349,0.7893,28.9,0.818,278.46,1.0,1.0,42.2375,38.2125,64.95,,,,t6
2025-06-12 23:00:00,265.4125,304.6562,121.225,50.05,288.25,38.9375,284.25,5.4844,5.5703,5.6344,6.4484,-0.6793,-1.8135,12.9035,12.8531,11.689,1.2956,1.3222,0.7665,29.3062,0.726,272.22,1.0,1.0,46.975,38.2,65.8062,,,,t6
2025-06-12 23:30:00,264.0312,303.9688,121.4625,49.7812,288.375,38.3563,284.4062,5.5687,5.7047,5.5219,6.0828,-0.6206,-1.7405,12.9912,12.9067,11.8936,1.3249,1.3537,0.7877,29.8625,3.112,282.28,1.0,0.0,49.0625,38.175,68.2937,,,,t6
2025-06-13 00:00:00,265.3063,303.375,121.975,49.125,288.425,38.2812,284.125,5.2937,5.6422,5.5422,6.0078,-0.6836,-1.8115,13.0887,13.0042,11.8913,1.2969,1.324,0.789,29.3875,3.242,282.4,1.0,0.0,42.8062,38.2625,69.95,,,,t6
2025-06-13 00:30:00,265.0938,303.0312,122.475,49.9062,288.425,38.5875,283.8438,5.4484,5.5875,5.4234,5.9469,-0.6355,-1.7435,12.9002,12.7962,11.7163,1.3362,1.3638,0.8144,29.5187,3.2,282.08,1.0,0.0,46.8625,38.3375,66.3875,,,,t6
2025-06-13 01:00:00,263.7125,303.375,122.0,49.5875,288.65,38.5187,284.25,5.4828,5.6922,5.5125,5.9766,-0.6386,-1.735,13.0367,12.9718,11.9332,1.3402,1.3642,0.8297,28.8062,0.823,272.8,1.0,0.0,49.7188,38.2875,66.9,,,,t6
2025-06-13 01:30:00,264.6687,303.7812,121.925,49.6937,288.825,38.7562,284.5,5.7719,5.625,5.4156,6.2344,-0.6561,-1.746,12.949,12.8678,11.8126,1.3301,1.3542,0.8144,29.4,0.816,268.12,1.0,0.0,44.9375,38.2938,64.7,,,,t6
2025-06-13 02:00:00,264.35,304.1875,121.675,50.475,288.9,39.0187,284.9688,5.4203,5.5641,5.525,6.3047,-0.6841,-1.7895,12.8629,12.7784,11.8213,1.3345,1.3594,0.7921,30.0312,0.83,265.44,1.0,1.0,48.5437,38.425,63.5437,,,,t6
2025-06-13 02:30:00,264.5625,304.1875,121.3875,49.9437,288.95,39.1062,285.2188,5.1891,5.5234,5.5109,6.1828,-0.7156,-1.8015,12.9279,12.8336,11.7126,1.317,1.3467,0.7737,29.75,0.772,263.46,1.0,1.0,48.15,38.2938,63.6062,,,,t6
2025-06-13 03:00:00,265.4125,304.75,121.65,49.6062,289.575,38.65,285.5938,5.4953,5.8062,5.7328,5.9672,-0.6154,-1.727,12.8369,12.754,11.8252,1.3603,1.3896,0.8407,29.975,0.922,261.82,1.0,1.0,46.1125,38.5062,65.4187,,,,t6
2025-06-13 03:30:00,265.0938,304.9375,121.95,49.6812,289.9,38.7687,285.9062,5.3234,5.4453,5.5047,6.0734,-0.6547,-1.7505,12.8921,12.8044,11.7802,1.3546,1.3822,0.828,29.9188,0.812,260.48,1.0,1.0,48.8687,38.3375,64.475,,,,t6
2025-06-13 04:00:00,266.0499,305.1562,121.9875,49.3125,290.225,38.2875,286.1562,5.1562,5.4453,5.3344,6.0281,-0.7331,-1.852,12.9409,12.858,11.7986,1.2938,1.3201,0.7658,29.3062,3.134,272.56,1.0,0.0,50.0125,38.3687,65.7312,,,,t6
2025-06-13 04:30:00,265.2,304.875,122.1625,49.45,290.275,38.4,286.3125,5.6016,5.8984,5.675,6.3406,-0.6823,-1.7925,12.9327,12.8515,11.8208,1.3214,1.3498,0.81,29.9375,3.027,273.9,1.0,0.0,45.325,38.3125,64.325,,,,t6
2025-06-13 05:00:00,265.0938,305.6875,122.425,49.3187,290.95,38.3375,286.7188,5.3344,5.7281,5.5234,6.2172,-0.6972,-1.812,12.8856,12.8076,11.8127,1.3314,1.3586,0.8037,29.5375,3.084,273.74,1.0,0.0,48.075,38.325,64.4688,,,,t6
2025-06-13 05:30:00,264.8812,306.8438,122.225,49.6125,291.35,38.375,287.2812,5.1219,5.5234,5.4812,6.2922,-0.6762,-1.779,12.9262,12.8385,11.7403,1.3253,1.3524,0.7888,31.0312,2.614,269.86,1.0,0.0,49.2875,38.2437,64.0312,,,,t6
2025-06-13 06:00:00,264.5625,303.8438,121.4,49.5,289.925,38.4875,286.1562,5.4141,5.5891,5.65,6.375,-0.6486,-1.7655,12.9116,12.8417,11.8557,1.3454,1.3752,0.8249,29.0562,2.664,269.98,1.0,0.0,50.1,38.225,64.4688,,,,t6
2025-06-13 06:30:00,263.7125,305.3438,121.425,49.7375,290.4,38.675,286.6562,5.0687,5.4422,5.3047,5.7,-0.6871,-1.8485,12.8369,12.7556,11.812,1.3415,1.3669,0.8028,30.1,18.738,273.68,1.0,1.0,45.4875,38.2125,63.5375,,,,t6
2025-06-13 07:00:00,264.8812,309.4062,121.2,50.0312,292.2,38.9625,289.3125,5.3734,5.675,5.5547,5.8469,-0.681,-1.8475,12.8174,12.7345,11.7074,1.4071,1.4316,0.8564,30.5375,5.597,274.5,1.0,1.0,48.4125,38.1625,61.55,,,,t6
2025-06-13 07:30:00,269.1312,301.375,119.9625,50.3562,287.725,39.2562,285.0938,5.4078,5.6484,5.5047,6.0734,-0.6233,-1.7855,13.1489,13.0611,11.9611,1.4557,1.4819,0.8855,29.6,8.563,273.18,1.0,1.0,49.8312,38.2938,61.5,,,,t6
2025-06-13 08:00:00,270.5125,300.75,120.475,51.1562,287.75,39.5437,284.4688,5.3766,5.5906,5.4,6.0797,-0.6749,-1.7985,12.8531,12.7719,11.8083,1.3144,1.3415,0.7553,29.4312,0.783,265.08,1.0,1.0,45.7937,38.2313,62.85,,,,t6
2025-06-13 08:30:00,327.5687,301.5938,120.3875,52.125,287.675,40.4688,286.5312,5.2141,5.4812,5.3594,5.0047,-0.8394,-2.396,13.7631,13.6607,12.2949,1.8687,1.9037,0.9301,30.5312,0.945,260.08,1.0,1.0,48.9375,38.4188,48.05,,,,t6
2025-06-13 09:00:00,269.9812,307.2188,122.8625,51.9562,291.925,40.2562,288.4375,5.4297,5.4484,5.3672,6.0797,-0.639,-1.7565,13.118,12.9522,11.9467,1.3914,1.4128,0.793,28.95,3.389,266.94,1.0,0.0,43.8438,38.5125,55.3875,,,,t6
2025-06-13 09:30:00,269.9812,305.4062,119.5125,52.0,289.525,40.3,287.7188,5.65,5.8031,5.5328,5.9219,-0.7256,-1.8635,12.9685,12.8856,11.8192,1.373,1.3953,0.7617,28.9,3.105,272.12,1.0,0.0,47.875,38.7,58.2,,,,t6
2025-06-13 10:00:00,269.9812,304.9062,119.675,51.8062,289.7,40.3937,287.8125,5.2859,5.7484,5.5781,5.9625,-0.7431,-1.8605,12.7865,12.7101,11.6813,1.3791,1.4001,0.7669,29.9562,0.843,275.38,1.0,0.0,49.8937,38.8,57.9937,,,,t6
2025-06-13 10:30:00,265.625,305.3438,119.875,51.5625,290.0,40.6062,288.0312,5.3453,5.7891,5.5578,5.9719,-0.7003,-1.8145,13.0335,12.9425,11.9037,1.3529,1.3747,0.7967,30.0938,0.794,266.06,1.0,0.0,45.3812,38.9562,58.8625,,,,t6
2025-06-13 11:00:00,265.5187,305.4062,119.675,51.825,289.7,41.1187,287.9688,5.1719,5.6047,5.6625,6.2156,-0.667,-1.781,13.001,12.9084,11.8887,1.3953,1.4202,0.8061,29.475,0.833,262.88,1.0,0.0,48.9062,39.05,56.175,,,,t6
2025-06-13 11:30:00,261.375,304.9062,119.6375,52.1812,289.7,41.2937,288.0625,5.2219,5.4203,5.2797,5.8266,-0.6766,-1.786,12.78,12.6939,11.6924,1.3949,1.4251,0.7976,28.325,0.787,260.62,1.0,1.0,43.5187,39.05,55.425,,,,t6
2025-06-13 12:00:00,265.5187,305.5312,119.1375,52.8438,289.725,41.7188,288.7188,5.3625,5.6922,5.4375,5.9281,-0.6254,-1.7375,13.0693,12.9977,11.9276,1.4513,1.4767,0.8129,28.9813,0.812,259.8,1.0,1.0,48.1937,39.1562,53.1187,,,,t6
2025-06-13 12:30:00,265.3063,305.9688,118.6375,52.4688,289.8,41.5437,289.2188,5.5687,5.9766,5.7578,5.7609,-0.6582,-1.7605,12.9051,12.8255,11.8393,1.4286,1.4517,0.8173,29.3875,0.801,259.06,1.0,1.0,45.4312,39.3312,54.0375,,,,t6
2025-06-13 13:00:00,265.7312,306.375,119.0625,52.1062,290.5,41.3187,289.625,5.3156,5.5578,5.3344,5.8469,-0.7042,-1.8125,12.8515,12.7556,11.7026,1.3966,1.4211,0.8157,28.2875,0.814,257.68,1.0,1.0,47.4,39.4187,55.3562,,,,t6
2025-06-13 13:30:00,264.2438,305.5938,119.3,53.1062,290.425,41.6125,289.9688,5.3312,5.6172,5.5609,6.0422,-0.6044,-1.715,12.9864,12.9132,11.9096,1.4872,1.5182,0.8763,29.9562,2.209,265.98,1.0,1.0,50.2125,39.5125,50.925,,,,t6
2025-06-13 14:00:00,266.1562,305.9688,118.5625,52.7188,290.525,41.2875,290.5,5.3344,5.5219,5.4359,5.8344,-0.7597,-1.8845,12.8954,12.8044,11.8618,1.4089,1.4364,0.8138,28.875,2.928,276.86,1.0,0.0,46.625,39.6437,52.8937,,,,t6
2025-06-13 14:30:00,265.2,305.6875,119.35,52.65,291.15,41.275,291.0938,5.4562,5.4812,5.2703,5.9125,-0.7186,-1.818,12.7735,12.6841,11.7587,1.45,1.4692,0.8584,29.8563,3.082,278.18,1.0,0.0,49.6812,39.8062,50.15,,,,t6
2025-06-13 15:00:00,273.1687,306.625,119.1875,52.8125,291.3,41.65,291.625,5.05,5.0719,4.9781,6.0547,-0.6281,-1.791,12.8385,12.7507,11.7045,1.5629,1.5931,0.9432,29.4188,0.848,271.2,1.0,0.0,45.3937,39.8687,47.5437,,,,t6
2025-06-13 15:30:00,420.4313,333.5,112.1625,52.6687,302.25,40.675,312.2812,4.1281,4.4594,4.8266,4.3594,-0.8451,-2.6625,13.8606,13.7582,12.4562,2.4943,2.5179,1.1808,29.0187,0.858,240.78,1.0,0.0,48.5125,40.0062,8.0687,,,,t6
2025-06-13 16:00:00,606.9,350.4688,120.875,51.975,314.175,40.4375,327.8438,2.9453,2.7312,2.9859,3.1734,-1.2987,-4.6555,15.9471,15.7895,13.2832,4.2028,4.2754,1.8364,28.3187,0.883,221.72,1.0,1.0,49.7562,39.9375,0.0,,,,t6
2025-06-13 16:30:00,663.0,379.625,130.1875,51.8,336.725,40.25,351.5312,2.9172,2.7937,2.8703,2.7625,-1.3158,-4.6495,15.0355,14.8844,12.8258,4.1638,4.229,1.8191,28.0562,0.757,213.34,1.0,1.0,42.9562,39.9187,0.0,,,,t6
2025-06-13 17:00:00,651.8438,380.0625,131.5375,51.55,338.85,40.1,353.6875,2.8328,3.1391,3.1078,2.8219,-1.3626,-4.6385,14.8291,14.6894,12.7247,3.9954,4.0571,1.703,27.6812,1.103,213.34,1.0,1.0,46.4,39.8562,0.0,,,,t6
2025-06-13 17:30:00,663.2125,379.5,131.45,51.0437,339.05,39.7312,353.8125,2.5781,2.7766,2.7203,2.9375,-1.3946,-4.621,14.8145,14.6829,12.7586,4.0011,4.0645,1.6995,27.7625,0.758,227.24,1.0,1.0,47.6125,39.6812,0.0,,,,t6
2025-06-13 18:00:00,662.3625,378.8125,131.4,50.6875,339.5,39.275,353.9375,2.5172,2.7047,2.9688,2.9172,-1.311,-4.6045,15.2142,15.0729,13.0731,4.0807,4.1323,1.7594,28.9,0.67,240.7,1.0,1.0,48.1375,39.5812,0.0,,,,t6
2025-06-13 18:30:00,661.1937,378.0625,132.4625,49.9812,339.725,38.425,354.0,2.5781,2.6172,2.7234,2.9453,-1.3526,-4.7605,15.2987,15.159,13.1842,4.1135,4.1857,1.7955,30.1688,20.434,284.04,1.0,0.0,48.3187,39.3687,0.0,,,,t6
2025-06-13 19:00:00,662.6813,379.7188,131.375,50.1062,340.275,38.6063,354.9062,2.4609,2.5687,2.7859,3.0344,-1.3136,-4.5475,15.2906,15.1704,13.2166,4.0164,4.0776,1.7504,30.7313,2.973,279.38,1.0,0.0,48.3125,39.2188,0.0,,,,t6
2025-06-13 19:30:00,662.6813,376.9688,131.3,50.4,339.85,38.6875,353.8438,2.5375,2.6969,2.7031,2.9781,-1.2419,-4.4835,15.1558,15.0615,13.0771,4.0124,4.0789,1.783,28.6625,3.006,278.88,1.0,0.0,48.1687,39.125,0.0,,,,t6
2025-06-13 20:00:00,663.5312,376.6875,131.0375,50.4812,339.325,38.8,353.4688,2.5516,2.8453,2.8187,3.0953,-1.2506,-4.511,15.1769,15.0664,13.2054,4.0068,4.0728,1.7782,28.8125,0.914,270.06,1.0,0.0,48.4437,38.9562,0.0,,,,t6
2025-06-13 20:30:00,663.2125,375.8125,130.6125,50.35,338.725,38.0562,352.9375,2.4031,2.6547,2.9375,3.1609,-1.2917,-4.5175,15.133,14.9835,13.1066,3.9945,4.0597,1.7198,27.75,0.98,264.96,1.0,0.0,48.9375,38.8625,0.0,,,,t6
2025-06-13 21:00:00,641.8562,379.75,131.4125,51.0187,340.1,38.5875,354.3438,2.4969,2.6484,3.0156,3.4531,-1.3294,-4.4415,14.7544,14.6244,12.7338,3.7534,3.816,1.5774,28.65,0.892,280.56,1.0,1.0,49.875,38.8438,0.0,,,,t6
2025-06-13 21:30:00,561.3187,370.7188,128.725,51.2812,333.775,38.775,345.5625,3.0219,3.0875,3.4812,4.1734,-1.0546,-3.6635,14.0524,13.9419,12.3247,3.1698,3.2271,1.3926,29.4688,0.85,279.82,1.0,1.0,46.1437,38.9,0.0,,,,t6
2025-06-13 22:00:00,464.4187,357.6562,127.3625,51.8125,327.75,40.0375,336.75,3.5672,3.6641,4.4937,4.5344,-0.9081,-2.89,13.4625,13.3439,11.8657,2.3123,2.353,1.0356,28.3375,0.85,279.18,1.0,1.0,49.55,38.9875,0.0,,,,t6
2025-06-13 22:30:00,433.5,347.6562,126.7375,51.7125,317.975,39.9562,325.375,3.2312,3.7875,4.5875,5.1109,-0.9527,-2.856,13.9045,13.8005,12.3687,2.0266,2.0586,0.8396,29.3625,0.799,285.82,1.0,1.0,46.2812,39.1312,0.0,,,,t6
2025-06-13 23:00:00,262.9688,318.8438,126.4875,51.4625,304.95,39.6812,305.1875,5.1094,4.8625,4.6469,5.6234,-0.6425,-1.677,12.8434,12.7605,11.818,1.2124,1.2413,0.6545,29.4188,2.798,283.52,1.0,1.0,50.3,39.2812,36.9312,,,,t6
2025-06-13 23:30:00,285.8125,317.1875,114.9,50.7687,294.85,39.4562,297.3438,5.125,4.9656,4.7469,5.4391,-0.7077,-1.6975,12.6987,12.5915,11.8099,1.0773,1.1061,0.6009,29.4813,12.457,286.86,1.0,0.0,47.2562,39.3562,55.8812,,,,t6
2025-06-14 00:00:00,274.2312,314.875,120.1375,50.6062,293.425,39.4625,292.8438,5.9234,5.6547,5.3016,5.6594,-0.6941,-1.8875,13.0384,12.9604,11.8871,1.4854,1.5108,0.8774,28.9312,11.618,277.06,1.0,0.0,44.6437,39.4437,54.9562,,,,t6
2025-06-14 00:30:00,272.9562,310.1875,120.0,49.9937,291.475,39.1125,289.9062,5.4531,5.4187,5.1594,6.2578,-0.6727,-1.7985,12.9425,12.8694,11.7749,1.3778,1.4032,0.8328,29.9125,0.823,272.9,1.0,0.0,46.875,39.3937,60.425,,,,t6
2025-06-14 01:00:00,266.6875,308.3125,120.7375,49.875,291.05,38.8187,288.1875,5.425,5.2469,5.2656,6.0203,-0.6871,-1.7725,12.8255,12.7507,11.6801,1.3021,1.3314,0.7866,29.9562,0.743,267.88,1.0,0.0,49.875,39.3812,64.5125,,,,t6
2025-06-14 01:30:00,265.7312,307.0,121.3875,49.6875,290.275,38.25,286.5625,5.3391,5.4359,5.4625,6.2297,-0.632,-1.7265,13.0481,12.9604,11.8964,1.345,1.3721,0.8151,29.9813,0.873,267.5,1.0,0.0,45.8562,39.3812,66.9688,,,,t6
2025-06-14 02:00:00,266.7937,306.875,122.0875,49.2812,290.425,38.2,286.2188,5.6375,5.2641,5.1687,6.1484,-0.7099,-1.825,12.9718,12.871,11.8491,1.3008,1.3292,0.8052,30.5062,0.863,266.98,1.0,1.0,49.575,39.4875,67.45,,,,t6
2025-06-14 02:30:00,266.1562,306.8438,122.8125,48.7188,290.8,37.9125,286.2812,5.075,5.3719,5.5687,6.3703,-0.6259,-1.7605,12.9376,12.8547,11.7341,1.3437,1.3682,0.8286,27.9125,0.819,265.44,1.0,1.0,44.6125,39.4937,68.5562,,,,t6
2025-06-14 03:00:00,266.0499,307.1562,122.8875,49.1937,291.025,37.9188,286.5,5.3828,5.5734,5.4078,6.0516,-0.7296,-1.8855,12.9604,12.871,11.7822,1.3135,1.3406,0.8234,29.5438,18.662,281.1,1.0,1.0,48.7,39.4812,66.4375,,,,t6
2025-06-14 03:30:00,267.1124,310.0938,122.05,49.4,292.4,38.1125,288.25,5.6281,5.4531,5.2375,6.0641,-0.6622,-1.7705,12.8905,12.8011,11.8164,1.3319,1.3603,0.8144,28.825,0.853,276.98,1.0,1.0,42.2625,39.5125,64.3062,,,,t6
2025-06-14 04:00:00,265.625,310.8125,122.375,49.3625,293.15,37.9,289.2812,5.3547,5.2344,5.3203,6.2188,-0.5948,-1.734,13.0774,13.0026,11.8123,1.3949,1.4211,0.8706,29.5187,3.05,280.44,1.0,0.0,47.5938,39.5812,64.6437,,,,t6
2025-06-14 04:30:00,266.7937,309.7812,122.5375,49.125,292.9,37.6125,288.9062,5.1922,5.6484,5.7703,6.0234,-0.6368,-1.774,12.8726,12.7995,11.8213,1.3888,1.4181,0.8741,28.9125,3.051,280.02,1.0,0.0,48.1812,39.5375,65.9688,,,,t6
2025-06-14 05:00:00,266.6875,309.125,122.8375,49.15,292.95,37.4875,288.4375,5.5062,5.4469,5.4047,6.2078,-0.6246,-1.747,12.9067,12.8271,11.8207,1.3778,1.4093,0.8774,29.525,2.977,280.88,1.0,0.0,47.1562,39.7188,65.9187,,,,t6
2025-06-14 05:30:00,266.475,310.5625,123.2625,49.1687,293.75,37.65,289.5938,5.0891,5.3969,5.3687,6.0094,-0.6779,-1.8415,12.8499,12.7605,11.7117,1.4307,1.4587,0.8807,29.4,17.54,282.84,1.0,0.0,49.8687,39.8812,63.2375,,,,t6
2025-06-14 06:00:00,267.4313,310.6562,122.6,48.5312,293.925,37.5438,290.0938,5.4875,5.6906,5.4844,6.0281,-0.7121,-1.8135,12.845,12.7638,11.8668,1.331,1.3621,0.8302,29.9813,0.886,276.2,1.0,0.0,47.1187,39.85,64.3312,,,,t6
2025-06-14 06:30:00,265.0938,310.8438,122.875,48.8062,294.125,37.8312,290.25,5.3562,5.45,5.5312,6.6141,-0.6884,-1.7875,12.8515,12.7735,11.8512,1.3262,1.3546,0.7969,29.2188,0.802,270.84,1.0,1.0,50.1812,39.975,62.825,,,,t6
2025-06-14 07:00:00,267.5375,310.875,122.2,49.2937,293.75,38.1625,290.0938,5.3906,5.7516,5.5547,6.0687,-0.7291,-1.83,12.8889,12.7995,11.7265,1.3345,1.3586,0.8035,29.3625,0.829,267.42,1.0,1.0,46.225,39.9812,62.9937,,,,t6
2025-06-14 07:30:00,436.0499,332.5938,115.1875,49.4562,301.775,37.4,310.0,3.6516,4.0094,4.2469,4.9312,-0.8451,-2.8205,13.911,13.8102,12.5013,2.2231,2.255,1.0205,29.8563,5.317,243.38,1.0,1.0,49.3937,39.975,14.8,,,,t6
2025-06-14 08:00:00,434.9874,347.375,120.8125,48.9375,314.55,37.2375,322.6562,3.6297,4.1156,3.9016,4.2609,-0.9374,-2.873,13.846,13.7274,12.3308,2.1885,2.2261,0.917,28.9688,2.082,266.54,1.0,1.0,44.7875,39.9812,0.0,,,,t6
2025-06-14 08:30:00,315.35,334.625,121.5625,50.175,313.05,37.7687,316.625,5.2937,5.5156,5.3438,6.3422,-0.6941,-1.9215,12.8174,12.7394,11.8711,1.4727,1.5003,0.7818,29.0,0.702,284.48,1.0,1.0,48.8312,39.9,47.8062,,,,t6
2025-06-14 09:00:00,267.2188,313.0625,123.4125,50.4375,295.925,38.7062,296.1562,5.5281,5.6125,5.6875,5.9953,-0.7134,-1.8365,12.8369,12.741,11.7897,1.4749,1.5051,0.8687,29.25,3.073,290.12,1.0,0.0,43.15,39.9125,41.225,,,,t6
2025-06-14 09:30:00,265.5187,305.7188,119.275,50.8,289.6,38.9562,289.4688,5.5781,5.8781,5.5328,6.1125,-0.7173,-1.8005,12.8515,12.7654,11.6967,1.4684,1.499,0.875,29.4188,2.832,277.44,1.0,0.0,47.3438,39.8562,54.2687,,,,t6
2025-06-14 10:00:00,265.2,303.7812,121.4625,50.9312,288.875,39.0687,286.7812,5.5516,5.7516,5.6328,6.1656,-0.6233,-1.723,12.8174,12.7426,11.8353,1.478,1.5095,0.9037,28.2875,0.756,281.36,1.0,0.0,49.175,39.6875,56.2188,,,,t6
2025-06-14 10:30:00,265.8375,301.75,120.25,51.0,287.375,39.3062,284.4688,5.2203,5.6547,5.5484,6.1094,-0.7532,-1.8335,12.8092,12.728,11.7817,1.3122,1.3428,0.7462,27.925,0.789,271.76,1.0,0.0,50.0375,39.6062,62.15,,,,t6
2025-06-14 11:00:00,265.5187,301.3438,120.5,51.3625,286.975,39.6812,283.8438,5.6906,5.6578,5.4516,6.0562,-0.7011,-1.797,12.7962,12.7085,11.6781,1.3559,1.3861,0.7873,28.3312,0.755,268.54,1.0,0.0,44.8625,39.4812,61.6312,,,,t6
2025-06-14 11:30:00,260.95,300.875,120.325,51.5687,286.875,39.7625,283.6562,5.3969,5.8266,5.7875,6.3891,-0.6679,-1.777,12.8856,12.7654,11.8283,1.3826,1.4163,0.8306,30.55,0.864,265.62,1.0,1.0,47.1375,39.3625,62.275,,,,t6
2025-06-14 12:00:00,265.5187,301.5938,121.05,51.7312,287.25,39.775,284.4375,5.2469,5.7578,5.6484,6.2437,-0.7077,-1.7965,12.9002,12.8158,11.7901,1.3888,1.4137,0.8026,28.8375,0.905,277.58,1.0,1.0,47.95,39.3125,58.8,,,,t6
2025-06-14 12:30:00,265.4125,301.9062,120.1375,51.6187,287.525,39.7375,284.5,4.9922,5.4516,5.4172,6.3625,-0.6202,-1.714,12.9912,12.9002,11.8692,1.4194,1.4474,0.8647,29.4625,0.817,267.62,1.0,1.0,48.2812,39.2375,61.9,,,,t6
2025-06-14 13:00:00,265.2,302.375,120.3125,51.825,287.875,40.0062,284.8438,5.1781,5.8844,5.7172,6.2031,-0.7549,-1.842,12.9149,12.8352,11.8251,1.2956,1.3209,0.7374,29.9813,0.797,263.4,1.0,1.0,48.2312,39.2437,60.6812,,,,t6
2025-06-14 13:30:00,264.8812,302.5,119.9375,52.0125,287.825,40.1312,285.0,5.0469,5.7062,5.6609,6.0828,-0.6556,-1.7345,12.8125,12.7296,11.7077,1.4067,1.4347,0.8571,29.8625,2.243,267.6,1.0,1.0,48.1875,39.1687,60.7687,,,,t6
2025-06-14 14:00:00,265.2,303.0625,120.0125,52.4375,288.15,40.5437,285.5938,5.3062,5.7156,5.6156,6.2594,-0.6919,-1.803,12.9734,12.8889,11.8913,1.3621,1.3944,0.8144,28.8937,2.938,272.22,1.0,0.0,48.05,39.1,58.8062,,,,t6
2025-06-14 14:30:00,318.325,303.0312,119.725,52.0375,288.125,40.0562,287.2812,5.1062,5.7188,5.4734,5.7031,-0.8258,-2.318,13.7631,13.6851,12.2456,1.8779,1.9142,0.9778,29.5625,3.135,271.44,1.0,0.0,47.9688,38.9875,50.2937,,,,t6
2025-06-14 15:00:00,352.4313,321.125,119.375,52.5938,298.7,40.3875,300.7812,5.1344,4.9328,5.125,5.0234,-0.8241,-2.3595,13.5567,13.4121,12.1459,1.7681,1.7996,0.8897,29.4375,1.037,243.4,1.0,0.0,48.0625,39.0812,52.8937,,,,t6
2025-06-14 15:30:00,439.6625,334.9688,114.4125,52.25,302.95,39.6812,312.4688,3.9281,4.3984,4.5812,4.7312,-0.8709,-2.824,14.0459,13.9467,12.5003,2.3219,2.3473,1.043,29.675,0.742,268.78,1.0,0.0,48.1062,39.025,3.6125,,,,t6
2025-06-14 16:00:00,437.6437,345.5312,119.125,51.8125,312.1,39.9125,321.1875,3.8703,4.0844,4.7031,4.8625,-0.9557,-2.898,13.5714,13.4576,11.9141,2.2952,2.3333,1.015,27.9625,0.69,299.02,1.0,1.0,48.6875,39.1875,0.0,,,,t6
2025-06-14 16:30:00,436.3688,343.375,121.075,52.1875,312.625,40.8375,321.6562,4.325,4.2188,4.2172,4.3625,-0.9383,-2.8445,13.5535,13.4495,11.7882,2.2252,2.2554,0.9944,28.3375,0.8,295.66,1.0,1.0,49.2375,39.2062,0.0,,,,t6
2025-06-14 17:00:00,435.2,336.75,119.1,51.9875,308.1,40.3062,317.0938,3.4109,4.1875,4.775,4.6562,-0.8822,-2.767,13.5828,13.4771,11.9087,2.2086,2.2344,0.9892,28.8687,0.838,301.38,1.0,1.0,49.825,39.4062,0.0,,,,t6
2025-06-14 17:30:00,434.9874,335.1562,118.4,50.95,306.05,39.2375,315.125,3.5687,4.0656,4.3219,4.6547,-0.8446,-2.734,13.5779,13.4722,11.9088,2.2843,2.3206,1.0233,29.4188,0.903,297.52,1.0,1.0,45.2562,39.4562,0.0,,,,t6
2025-06-14 18:00:00,437.1124,331.1562,116.675,51.05,303.025,39.7875,312.1875,3.6328,4.0375,4.4437,4.8,-0.9116,-2.785,13.5535,13.4446,11.7817,2.1609,2.1863,0.9583,29.9188,0.834,295.24,1.0,1.0,48.5,39.6312,0.0,,,,t6
2025-06-14 18:30:00,436.475,329.8125,115.15,50.9625,301.65,39.3687,311.0625,3.7562,4.2687,4.6469,4.8562,-0.8577,-2.736,13.5974,13.4885,11.9611,2.1907,2.2213,1.0003,28.7062,3.02,296.94,1.0,0.0,50.1437,39.7437,0.0,,,,t6
