Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-06-14 19:00:00,436.1562,330.4375,115.175,50.7312,302.2,39.2875,311.3438,3.6594,4.0953,4.4375,4.5687,-0.9199,-2.8025,13.6283,13.5112,11.899,2.1312,2.1579,0.9201,29.6437,2.896,298.84,1.0,0.0,46.7375,39.9062,0.0,,,,t6
2025-06-14 19:30:00,437.0062,331.5,116.625,50.1375,303.775,38.625,312.75,3.8016,4.0734,4.3891,4.5031,-0.9299,-2.854,13.4804,13.3748,11.8054,2.2633,2.2979,1.0119,29.5438,12.986,310.22,1.0,0.0,50.0062,40.0375,0.0,,,,t6
2025-06-14 20:00:00,435.3063,333.4375,116.125,49.7875,304.925,38.0,314.0312,3.6109,4.1328,4.4906,4.9062,-0.912,-2.8305,13.4885,13.3942,11.8717,2.2261,2.2572,1.0067,28.8937,16.19,305.42,1.0,0.0,46.6625,40.15,0.0,,,,t6
2025-06-14 20:30:00,629.3187,358.0938,120.9125,50.3312,318.325,38.4125,332.7812,2.6906,2.6516,3.1359,3.0859,-1.2253,-4.187,14.9835,14.8454,12.6986,3.564,3.6213,1.5133,29.3687,0.877,293.58,1.0,0.0,49.4,40.3438,0.0,,,,t6
2025-06-14 21:00:00,463.4625,358.875,125.0625,50.1,327.15,38.575,336.2812,2.8984,3.4609,4.1125,4.6969,-0.9557,-2.817,13.027,12.8645,11.6836,2.1128,2.1496,0.9483,29.375,19.748,298.82,1.0,1.0,47.6875,40.3937,0.0,,,,t6
2025-06-14 21:30:00,436.2625,343.0312,121.9875,49.6562,313.825,37.9312,322.7188,3.5797,3.8125,4.2031,4.9172,-0.8814,-2.793,13.3357,13.2139,11.8062,2.283,2.3232,1.0513,30.0875,4.986,297.14,1.0,1.0,43.625,40.5125,0.0062,,,,t6
2025-06-14 22:00:00,436.0499,339.6875,118.875,49.175,309.6,37.3937,318.8125,4.0219,3.8578,3.85,4.8391,-0.9772,-2.919,13.3455,13.2512,11.8035,2.3014,2.3377,1.0741,28.7875,17.584,304.62,1.0,1.0,48.875,40.7,0.0,,,,t6
2025-06-14 22:30:00,435.2,337.5,118.425,48.6375,308.55,36.825,317.5312,4.225,3.9172,4.2062,4.8828,-0.9107,-2.7975,13.3049,13.1797,11.7859,2.3447,2.3832,1.0883,29.9312,2.98,304.22,1.0,0.0,44.9437,40.6,0.0,,,,t6
2025-06-14 23:00:00,436.6875,336.1875,116.65,48.2937,306.7,37.0687,315.8438,4.1281,3.9859,4.2828,4.8109,-0.9002,-2.8025,13.4089,13.2805,11.8645,2.2983,2.3337,1.0859,29.9813,11.62,304.96,1.0,0.0,48.9625,40.8187,0.0,,,,t6
2025-06-14 23:30:00,435.4125,335.75,115.8875,47.825,306.025,36.8937,315.2188,3.9828,3.8609,4.0281,5.0875,-0.9072,-2.777,13.3926,13.2708,11.8454,2.2686,2.2992,1.0454,29.3312,2.756,303.18,1.0,0.0,43.6,40.6312,0.0,,,,t6
2025-06-15 00:00:00,435.625,332.125,115.625,48.1,304.675,36.5438,313.75,3.9547,4.1016,4.1109,4.8344,-0.9286,-2.823,13.2886,13.1716,11.6794,2.3018,2.3394,1.0734,28.3062,8.603,304.46,1.0,0.0,48.3125,40.6562,1.325,,,,t6
2025-06-15 00:30:00,660.7688,352.9375,122.0625,49.6125,315.325,37.3875,330.3125,2.7672,2.8531,3.2375,2.8125,-1.409,-4.669,15.2857,15.1411,12.8895,3.8287,3.9022,1.6139,28.3375,1.572,289.0,1.0,0.0,43.2312,40.6625,0.0,,,,t6
2025-06-15 01:00:00,660.1312,360.1562,124.625,49.75,321.8,37.75,336.1562,2.5359,2.4016,2.7953,3.0312,-1.3005,-4.5305,15.0712,14.9543,12.8302,3.8624,3.9302,1.6642,29.3875,17.012,287.24,1.0,1.0,48.1187,40.525,0.0,,,,t6
2025-06-15 01:30:00,659.8125,363.4062,124.7125,50.0062,323.8,38.1187,338.5625,2.6297,3.0656,2.7781,3.1109,-1.3473,-4.518,14.9965,14.8438,12.7986,3.8431,3.9109,1.6432,29.5312,0.737,274.94,1.0,1.0,43.4312,40.55,0.0,,,,t6
2025-06-15 02:00:00,659.3875,363.1562,125.2375,50.475,325.475,38.1187,339.4375,2.7219,2.6891,2.8422,3.3156,-1.2673,-4.4425,15.1866,15.0631,12.915,3.8821,3.9542,1.6728,27.6125,1.999,269.94,1.0,1.0,48.7188,40.6375,0.0,,,,t6
2025-06-15 02:30:00,660.45,363.5625,125.5125,50.8687,325.7,38.25,340.0312,2.5078,2.3937,2.75,3.5094,-1.2493,-4.4345,15.2727,15.1509,13.017,3.8939,3.9661,1.6866,29.4562,2.325,272.82,0.0,1.0,45.3937,40.6187,0.0,,,,t6
2025-06-15 03:00:00,660.6625,364.4062,126.05,50.7437,326.65,38.5062,340.9375,2.5047,2.5359,2.8422,3.3266,-1.3499,-4.525,15.2354,15.0924,12.9765,3.8667,3.9346,1.6295,29.4,2.315,271.92,0.0,1.0,50.2937,40.6562,0.0,,,,t6
2025-06-15 03:30:00,659.3875,366.8125,126.425,50.5062,328.225,38.15,342.8438,2.4578,2.4047,2.4781,3.2797,-1.2808,-4.4355,15.263,15.12,12.993,3.8974,3.9639,1.6999,30.775,0.954,279.3,0.0,1.0,47.8187,40.825,0.0,,,,t6
2025-06-15 04:00:00,659.7063,365.75,126.5875,50.7125,328.1,38.3062,342.4688,2.7,2.4531,2.6281,3.3922,-1.3289,-4.5005,15.2776,15.1362,13.0481,3.8488,3.9179,1.6441,29.45,0.787,273.56,0.0,1.0,43.9875,40.7687,0.0,,,,t6
2025-06-15 04:30:00,659.9187,366.6562,126.6125,50.375,328.3,38.1937,342.75,2.6422,2.7828,2.7578,3.1969,-1.3346,-4.5105,15.2484,15.107,13.0573,3.858,3.9153,1.64,29.925,0.84,278.82,1.0,1.0,49.225,40.9187,0.0,,,,t6
2025-06-15 05:00:00,660.9812,365.1875,126.6625,50.4812,327.275,38.6625,341.7188,2.6141,2.525,2.5391,3.1594,-1.374,-4.4925,15.1232,14.9949,12.9881,3.7775,3.8436,1.5829,30.3438,3.115,280.74,1.0,0.0,45.4312,40.9062,0.0,,,,t6
2025-06-15 05:30:00,382.3937,347.8125,128.5625,49.7,327.075,38.1125,332.3125,4.6422,4.5219,4.5984,5.3766,-0.6985,-2.0485,12.5769,12.5265,12.0958,1.7068,1.7283,0.9334,27.8062,14.18,298.86,1.0,0.0,49.7062,40.7875,35.1312,,,,t6
2025-06-15 06:00:00,261.7999,305.2188,122.55,51.1562,293.85,38.6625,295.8438,5.6969,5.2766,4.9375,5.9922,-0.7199,-1.7035,13.1992,13.144,12.3298,1.107,1.1389,0.5224,28.8125,0.841,235.26,1.0,0.0,45.8562,40.8312,33.4875,,,,t6
2025-06-15 06:30:00,206.6562,295.6562,117.1875,49.95,283.8,38.6187,277.5938,5.4125,5.9203,6.4719,7.2484,-0.5786,-1.4955,12.4095,12.3266,11.6845,1.0029,1.0352,0.5795,28.65,0.797,249.62,1.0,0.0,49.8375,40.7875,74.85,,,,t6
2025-06-15 07:00:00,170.0,287.0938,119.05,50.75,275.175,38.0125,269.7812,8.5359,8.3484,8.3016,8.7094,-0.5493,-1.48,12.3039,12.2486,11.8233,1.0094,1.0313,0.4572,28.325,0.827,257.28,1.0,0.0,45.95,40.8812,74.9375,,,,t6
2025-06-15 07:30:00,0.0,258.0312,118.6125,51.9,262.95,38.5562,237.875,13.5703,13.8766,13.6953,14.5719,-0.4544,-1.2025,11.9447,11.9545,11.7803,0.8541,0.8852,0.3677,28.85,0.761,261.58,1.0,1.0,49.3375,40.75,94.7562,,,,t6
2025-06-15 08:00:00,0.0,207.5,96.2875,51.7375,240.125,36.7188,197.4375,-0.9328,-0.9313,-0.9313,-0.9391,-0.2842,-0.484,-0.0331,-0.0201,-0.2997,-0.1198,-0.1009,-0.023,30.0312,0.812,247.56,1.0,1.0,44.175,40.7625,100.0,,,,t6
2025-06-15 08:30:00,0.0,209.0312,93.4375,51.0062,239.175,36.9813,190.0,-0.9359,-0.9313,-0.9328,-0.9406,0.0216,-0.09,-0.0136,-0.0201,-0.0755,-0.0161,-0.0069,-0.023,30.5312,0.783,229.2,1.0,1.0,47.6937,40.6437,100.0,,,,t6
2025-06-15 09:00:00,0.0,207.4062,92.8625,50.9812,233.55,38.2687,190.7812,-0.9328,-0.9313,-0.9328,-0.9453,0.0194,-0.081,-0.012,-0.0185,-0.0692,-0.0143,-0.0038,-0.023,30.6375,1.481,212.9,1.0,1.0,49.0938,40.5,100.0,,,,t6
2025-06-15 09:30:00,0.0,202.1562,91.4875,50.8937,227.55,39.0062,190.25,-0.9328,-0.9328,-0.9344,-0.9422,0.0199,-0.075,-0.0217,-0.0201,-0.0723,-0.0191,-0.0082,-0.023,30.5312,1.297,198.76,1.0,1.0,49.5562,40.2062,100.0,,,,t6
2025-06-15 10:00:00,0.0,197.1875,89.6125,50.7437,221.875,39.3562,188.9375,-0.9328,-0.9328,-0.9328,-0.9406,0.019,-0.074,-0.0153,-0.0217,-0.0722,-0.0121,-0.0038,-0.023,31.6625,0.94,187.26,1.0,1.0,49.7687,40.2188,100.0,,,,t6
2025-06-15 10:30:00,0.0,192.9062,88.0,50.5875,216.65,39.6437,187.375,-0.9344,-0.9344,-0.9328,-0.9406,-0.0191,-0.0995,-0.0136,-0.0169,-0.0909,-0.0148,-0.0091,-0.023,30.0062,0.904,176.72,1.0,1.0,49.9375,40.0312,100.0,,,,t6
2025-06-15 11:00:00,0.0,185.8438,86.5125,50.4125,211.625,39.2125,184.9375,-0.9328,-0.9328,-0.9328,-0.9422,-0.0431,-0.11,-0.0201,-0.0217,-0.116,-0.0196,-0.0178,-0.023,31.3125,0.904,167.4,1.0,1.0,49.9,39.7312,100.0,,,,t6
2025-06-15 11:30:00,0.0,180.5312,85.4125,50.275,206.8,39.05,182.6875,-0.9328,-0.9328,-0.9344,-0.9406,-0.0458,-0.115,-0.0201,-0.0217,-0.115,-0.0266,-0.0257,-0.023,31.7,0.879,159.0,1.0,1.0,49.8125,39.7375,100.0,,,,t6
2025-06-15 12:00:00,0.0,176.7188,84.4125,50.175,202.15,39.2562,179.5312,-0.9328,-0.9328,-0.9328,-0.9438,-0.0361,-0.0975,-0.0153,-0.0234,-0.1129,-0.0261,-0.0226,-0.023,31.6812,0.892,151.34,1.0,1.0,49.5562,39.525,0.0,,,,t6
2025-06-15 12:30:00,0.0,173.5,83.4125,50.0625,197.625,39.6937,176.3438,-0.9344,-0.9328,-0.9344,-0.9406,-0.0374,-0.102,-0.0201,-0.0234,-0.1092,-0.0239,-0.0213,-0.023,32.875,0.904,144.28,1.0,1.0,49.0437,39.475,0.0,,,,t6
2025-06-15 13:00:00,0.0,170.0,82.575,49.95,193.25,39.9125,173.5938,-0.9359,-0.9328,-0.9359,-0.9406,-0.0326,-0.101,-0.0201,-0.025,-0.1122,-0.0266,-0.0244,-0.023,31.7062,0.904,137.9,1.0,1.0,48.5312,39.2875,0.0,,,,t6
2025-06-15 13:30:00,0.0,166.625,81.875,49.825,189.525,39.95,170.8438,-0.9344,-0.9328,-0.9344,-0.9422,-0.0278,-0.0935,-0.0169,-0.0234,-0.1062,-0.0231,-0.02,-0.023,30.6562,0.892,131.88,1.0,1.0,47.8812,39.1562,0.0,,,,t6
2025-06-15 14:00:00,0.0,163.4375,81.2375,49.6937,186.3,40.1437,167.5938,-0.9344,-0.9344,-0.9344,-0.9422,-0.0248,-0.09,-0.012,-0.0185,-0.099,-0.0161,-0.0134,-0.023,31.2188,0.916,126.38,1.0,1.0,47.35,39.0562,0.0,,,,t6
2025-06-15 14:30:00,0.0,160.4062,80.5375,49.5687,183.275,40.3125,164.7188,-0.9328,-0.9344,-0.9344,-0.9406,-0.0287,-0.0935,-0.0153,-0.0201,-0.0954,-0.0161,-0.013,-0.023,29.7125,0.879,121.36,1.0,1.0,46.9312,38.8875,0.0,,,,t6
2025-06-15 15:00:00,0.0,157.6875,80.0125,49.4875,180.3,40.3875,161.6562,-0.9344,-0.9328,-0.9391,-0.9406,-0.0304,-0.095,-0.0201,-0.025,-0.098,-0.0226,-0.02,-0.023,31.625,0.879,116.8,1.0,1.0,46.75,38.8312,0.0,,,,t6
2025-06-15 15:30:00,0.0,155.1875,79.3875,49.3937,177.55,40.4437,158.7812,-0.9344,-0.9328,-0.9344,-0.9406,-0.0313,-0.094,-0.0217,-0.0266,-0.1,-0.0266,-0.0222,-0.023,29.4875,0.892,112.5,1.0,1.0,46.5437,38.7437,0.0,,,,t6
2025-06-15 16:00:00,0.0,152.6562,78.9625,49.2625,174.775,40.525,156.3438,-0.9344,-0.9344,-0.9391,-0.9422,-0.0344,-0.091,-0.0201,-0.0283,-0.0912,-0.0248,-0.0182,-0.023,30.6625,0.892,108.4,1.0,1.0,46.3,38.7062,0.0,,,,t6
2025-06-15 16:30:00,0.0,150.25,78.575,49.1375,172.125,40.475,153.7812,-0.9344,-0.9328,-0.9328,-0.9406,-0.0296,-0.087,-0.0153,-0.0217,-0.0921,-0.0182,-0.0156,-0.0232,30.5562,0.854,104.78,1.0,1.0,45.8875,38.6063,0.0,,,,t6
2025-06-15 17:00:00,0.0,148.0,78.2,48.9937,169.5,40.475,151.3438,-0.9344,-0.9328,-0.9328,-0.9406,-0.0213,-0.0825,-0.0153,-0.0185,-0.0898,-0.0156,-0.0121,-0.023,30.5938,0.854,101.76,1.0,1.0,45.6,38.625,0.0,,,,t6
2025-06-15 17:30:00,0.0,146.0,77.8625,48.8937,166.925,40.4688,148.9062,-0.9344,-0.9328,-0.9344,-0.9406,-0.0186,-0.079,-0.0136,-0.0185,-0.0814,-0.0169,-0.0117,-0.0232,28.325,0.841,99.56,1.0,1.0,45.425,38.5438,0.0,,,,t6
2025-06-15 18:00:00,0.0,144.5,77.325,48.8187,164.55,40.6625,146.6562,-0.9344,-0.9328,-0.9344,-0.9406,-0.0051,-0.068,-0.0153,-0.0217,-0.0702,-0.0174,-0.0113,-0.023,29.975,0.867,97.66,1.0,1.0,45.6062,38.4875,0.0,,,,t6
2025-06-15 18:30:00,0.0,142.4375,76.7125,48.7437,162.175,40.8375,147.75,-0.9344,-0.9328,-0.9344,-0.9406,-0.0068,-0.069,-0.0217,-0.025,-0.0779,-0.02,-0.0148,-0.023,29.425,0.841,96.76,1.0,1.0,45.7125,38.5562,0.0,,,,t6
2025-06-15 19:00:00,0.0,140.5312,76.2625,48.6312,159.8,40.9437,147.25,-0.9328,-0.9328,-0.9328,-0.9391,-0.0042,-0.0645,-0.0185,-0.025,-0.0746,-0.0187,-0.0143,-0.023,29.9813,0.879,96.32,1.0,1.0,45.8438,38.6437,0.0,,,,t6
2025-06-15 19:30:00,0.0,138.8438,75.8375,48.525,157.525,41.1,146.0625,-0.9328,-0.9328,-0.9344,-0.9406,-0.0002,-0.063,-0.0185,-0.025,-0.07,-0.0244,-0.0169,-0.023,29.4062,0.879,96.0,1.0,1.0,46.1,38.6375,0.0,,,,t6
2025-06-15 20:00:00,0.0,137.25,75.4,48.4125,155.275,41.3937,144.75,-0.9391,-0.9328,-0.9328,-0.9391,0.0037,-0.057,-0.0169,-0.0153,-0.0732,-0.0209,-0.0148,-0.023,28.325,0.867,95.14,1.0,1.0,46.4062,38.7062,0.0,,,,t6
2025-06-15 20:30:00,0.0,135.8125,74.9875,48.3062,153.1,41.5687,143.375,-0.9328,-0.9328,-0.9328,-0.9406,0.005,-0.0575,-0.0185,-0.025,-0.0664,-0.0248,-0.0191,-0.023,29.7562,0.867,93.96,1.0,1.0,46.6562,38.7562,0.0,,,,t6
2025-06-15 21:00:00,0.0,134.3125,74.675,48.15,151.15,41.5312,141.6875,-0.9328,-0.9328,-0.9344,-0.9406,-0.0191,-0.07,-0.025,-0.0315,-0.073,-0.0331,-0.0283,-0.023,30.0312,0.867,92.9,1.0,1.0,46.9187,38.775,0.0,,,,t6
2025-06-15 21:30:00,0.0,132.875,74.4125,47.95,149.125,41.4125,139.5312,-0.9328,-0.9328,-0.9344,-0.9406,-0.0033,-0.0605,-0.0169,-0.025,-0.0694,-0.0231,-0.0165,-0.023,31.1063,0.854,91.36,1.0,1.0,46.925,38.8563,0.0,,,,t6
2025-06-15 22:00:00,0.0,131.4688,74.0375,47.75,147.15,41.5812,137.1562,-0.9328,-0.9344,-0.9344,-0.9422,0.0059,-0.052,-0.0185,-0.0185,-0.0607,-0.0178,-0.0104,-0.023,29.9125,0.841,89.22,1.0,1.0,46.725,38.8312,0.0,,,,t6
2025-06-15 22:30:00,0.0,130.125,73.675,47.575,145.4,41.575,134.9062,-0.9344,-0.9328,-0.9359,-0.9406,0.0015,-0.055,-0.012,-0.0201,-0.0639,-0.0191,-0.013,-0.023,27.8125,0.867,86.82,1.0,1.0,46.4937,38.7625,0.0,,,,t6
2025-06-15 23:00:00,0.0,128.875,73.325,47.3625,143.725,41.5875,132.8125,-0.9344,-0.9328,-0.9328,-0.9406,0.0015,-0.052,-0.0136,-0.0217,-0.0574,-0.0196,-0.0121,-0.023,28.175,0.814,84.44,1.0,1.0,46.45,38.6562,0.0,,,,t6
2025-06-15 23:30:00,0.0,127.5625,72.925,47.1625,142.075,41.625,130.875,-0.9359,-0.9328,-0.9359,-0.9406,0.0028,-0.051,-0.0136,-0.0217,-0.0617,-0.0182,-0.0113,-0.023,29.3438,0.854,81.98,1.0,1.0,46.4375,38.7062,0.0,,,,t6
2025-06-16 00:00:00,0.0,126.3125,72.525,47.0,140.5,41.6625,129.1562,-0.9344,-0.9328,-0.9391,-0.9391,-0.0037,-0.051,-0.0136,-0.0217,-0.057,-0.0165,-0.0104,-0.0206,28.725,0.827,79.6,1.0,1.0,46.3375,38.7313,0.0,,,,t6
2025-06-16 00:30:00,0.0,125.0938,72.1625,46.8062,138.925,41.6125,127.5938,-0.9328,-0.9328,-0.9344,-0.9422,-0.0037,-0.0535,-0.0136,-0.0185,-0.0562,-0.0161,-0.0086,-0.023,29.6625,0.841,77.36,1.0,1.0,46.3125,38.7875,0.0,,,,t6
2025-06-16 01:00:00,0.0,124.0,71.775,46.6062,137.55,41.6125,126.0312,-0.9313,-0.9328,-0.9344,-0.9469,-0.0011,-0.052,-0.0153,-0.0201,-0.0522,-0.0196,-0.0134,-0.023,28.8875,0.841,75.24,1.0,1.0,46.275,38.7437,0.0,,,,t6
2025-06-16 01:30:00,0.0,122.8438,71.3875,46.4187,136.175,41.5938,124.5938,-0.9344,-0.9344,-0.9344,-0.9469,0.0002,-0.049,-0.0185,-0.0283,-0.0559,-0.0217,-0.0148,-0.023,28.1937,0.827,73.16,1.0,1.0,46.3438,38.7313,0.0,,,,t6
2025-06-16 02:00:00,0.0,121.6875,70.975,46.1937,134.725,41.5062,123.2188,-0.9344,-0.9328,-0.9344,-0.9406,0.0046,-0.0435,-0.0136,-0.0201,-0.048,-0.0182,-0.0099,-0.023,27.75,0.841,71.26,1.0,1.0,46.225,38.8563,0.0,,,,t6
2025-06-16 02:30:00,0.0,120.5625,70.625,45.9875,133.425,41.4562,121.8438,-0.9391,-0.9328,-0.9344,-0.9406,0.0063,-0.043,-0.0136,-0.0201,-0.0463,-0.0178,-0.0108,-0.0236,28.8,0.827,69.42,1.0,1.0,46.1562,38.8438,0.0,,,,t6
2025-06-16 03:00:00,0.0,119.625,70.25,45.7937,132.225,41.3937,120.625,-0.9328,-0.9344,-0.9344,-0.9422,0.0028,-0.044,-0.0153,-0.0217,-0.0498,-0.0178,-0.0108,-0.023,28.6375,0.814,67.66,1.0,1.0,46.0125,38.875,0.0,,,,t6
2025-06-16 03:30:00,0.0,118.5625,69.8,45.6062,130.875,41.325,119.25,-0.9344,-0.9328,-0.9344,-0.9422,0.0098,-0.038,-0.012,-0.0217,-0.0404,-0.0174,-0.0091,-0.023,29.4062,0.854,65.96,1.0,1.0,45.9625,38.8687,0.0,,,,t6
2025-06-16 04:00:00,0.0,117.5938,69.4125,45.4125,129.675,41.275,118.0625,-0.9328,-0.9328,-0.9344,-0.9438,0.0094,-0.038,-0.0136,-0.0217,-0.0417,-0.0174,-0.0082,-0.0232,29.3875,0.841,64.32,1.0,1.0,45.7687,38.8187,0.0,,,,t6
2025-06-16 04:30:00,0.0,117.0938,69.0125,45.2625,128.425,41.3187,116.9062,-0.9328,-0.9344,-0.9328,-0.9406,0.0365,-0.0075,-0.0136,-0.0217,-0.015,-0.0143,-0.0029,0.0024,29.4125,0.841,62.84,1.0,1.0,45.6937,38.8312,0.0,,,,t6
2025-06-16 05:00:00,0.0,117.5312,68.2125,45.2937,127.35,41.8125,116.0,-0.9344,-0.9328,-0.9344,-0.9406,0.0347,-0.0085,-0.012,-0.0217,-0.0152,-0.0126,-0.0029,0.0055,29.9188,0.841,61.38,1.0,1.0,45.6375,38.9375,0.0,,,,t6
2025-06-16 05:30:00,0.0,117.1562,67.4,45.175,126.35,41.9625,115.0,-0.9344,-0.9328,-0.9328,-0.9406,0.0382,-0.007,-0.012,-0.0201,-0.0136,-0.0148,-0.0043,0.0048,28.2188,0.841,60.0,1.0,1.0,45.6187,38.925,0.0,,,,t6
2025-06-16 06:00:00,0.0,116.5625,66.65,45.025,125.425,42.0312,114.0,-0.9328,-0.9328,-0.9344,-0.9406,0.0356,-0.003,-0.0104,-0.0185,-0.0091,-0.0099,0.001,0.0278,29.9312,0.786,58.64,1.0,1.0,45.6625,38.975,0.0,,,,t6
2025-06-16 06:30:00,0.0,115.9688,65.9125,44.875,124.55,42.0312,113.0625,-0.9328,-0.9328,-0.9328,-0.9422,0.0422,-0.0005,-0.0104,-0.0185,-0.0056,-0.006,0.008,0.0131,30.375,0.827,57.46,1.0,1.0,45.6,39.0625,0.0,,,,t6
2025-06-16 07:00:00,0.0,115.5312,65.2625,44.7312,123.675,42.0687,112.1562,-0.9328,-0.9328,-0.9375,-0.9406,0.0256,-0.016,-0.0087,-0.0185,-0.0063,-0.0064,0.0062,-0.0077,29.2812,0.867,56.54,1.0,1.0,45.7125,39.0938,0.0,,,,t6
2025-06-16 07:30:00,0.0,115.8125,64.65,44.5938,122.125,40.9688,115.125,-0.9328,-0.9328,-0.9344,-0.9453,0.0291,-0.042,-0.0136,-0.0201,0.0007,-0.0244,-0.0091,-0.023,29.2125,0.867,56.02,1.0,1.0,45.7437,39.0875,100.0,,,,t6
2025-06-16 08:00:00,0.0,115.7188,64.0,44.4875,120.625,40.025,116.1875,-0.9344,-0.9328,-0.9328,-0.9453,0.0487,-0.027,-0.0104,-0.0185,0.0019,-0.0222,-0.0069,-0.023,30.3312,0.928,55.48,1.0,1.0,45.6562,39.1437,100.0,,,,t6
2025-06-16 08:30:00,0.0,115.125,63.525,44.325,119.325,39.65,116.3438,-0.9328,-0.9328,-0.9328,-0.9391,0.0562,-0.023,-0.012,-0.0169,0.0013,-0.0226,-0.0064,-0.0188,28.2875,0.879,54.62,1.0,1.0,45.3687,39.0875,100.0,,,,t6
2025-06-16 09:00:00,0.0,114.5312,63.025,44.2062,118.3,39.3187,116.5,-0.9328,-0.9328,-0.9328,-0.9406,0.0269,-0.0485,-0.0136,-0.0201,0.0042,-0.0231,-0.0078,-0.0004,28.175,0.892,53.78,1.0,1.0,44.8625,38.8937,100.0,,,,t6
2025-06-16 09:30:00,0.0,112.5,62.475,44.0562,117.3,39.0625,116.7812,-0.9328,-0.9344,-0.9391,-0.9406,0.0579,-0.0015,-0.0104,-0.0185,0.0161,-0.0047,0.0097,0.0103,28.6562,0.892,53.02,1.0,1.0,44.4562,38.85,100.0,,,,t6
2025-06-16 10:00:00,0.0,106.7188,61.9875,43.9375,116.275,38.5062,120.5312,-0.9328,-0.9328,-0.9344,-0.9406,0.0361,-0.0105,-0.0087,-0.0169,0.0022,-0.0301,-0.0143,-0.0123,29.45,0.904,52.66,1.0,1.0,43.9875,38.6063,100.0,,,,t6
2025-06-16 10:30:00,0.0,108.2812,61.55,43.6187,115.175,38.2938,117.0938,-0.9328,-0.9328,-0.9344,-0.9406,0.0347,-0.009,-0.0104,-0.0217,0.0096,-0.0156,-0.0016,-0.0144,29.375,0.892,51.9,1.0,1.0,43.4625,38.5938,100.0,,,,t6
2025-06-16 11:00:00,0.0,100.0625,73.9,43.6562,112.8,37.2875,108.4062,-0.9328,-0.9328,-0.9328,-0.9438,-0.4001,-0.528,-0.0364,-0.0201,-0.361,-0.2383,-0.0607,-0.023,29.4188,0.867,51.1,1.0,1.0,43.15,38.4813,100.0,,,,t6
2025-06-16 11:30:00,0.0,107.2188,65.8,43.65,109.3,37.4625,107.2812,-0.9375,-0.9375,-0.9391,-0.9406,-0.5944,-1.5755,-0.0071,-0.0185,0.0905,1.828,1.8696,0.707,28.8062,0.892,50.34,1.0,1.0,42.7687,38.3375,79.9187,,,,t6
2025-06-16 12:00:00,0.0,100.0938,54.825,41.0875,101.75,35.5562,95.7188,-0.9328,-0.9328,-0.9391,-0.9406,-0.6307,-1.623,-0.012,-0.0266,0.1034,1.8687,1.9094,0.712,28.8625,0.879,49.54,1.0,1.0,42.4062,38.2938,79.9062,,,,t6
2025-06-16 12:30:00,0.0,116.8438,55.4,40.1562,102.625,35.2062,110.3125,20.8703,17.4141,17.1,20.7812,-0.8438,-1.8615,-0.0136,-0.0234,-0.0258,1.8324,1.8752,0.7085,29.9312,0.854,48.68,1.0,1.0,42.0312,38.2,79.9062,,,,t6
2025-06-16 13:00:00,0.0,148.0,63.4,41.0437,116.875,35.85,138.5938,17.3344,16.0281,15.7719,18.9937,-0.6854,-1.8045,-0.0006,-0.0201,0.2023,2.2336,2.2786,1.0804,28.3625,0.867,47.86,1.0,1.0,41.4625,38.0438,79.9062,,,,t6
2025-06-16 13:30:00,0.0,174.8125,71.875,42.6625,136.75,36.5,164.75,16.1969,15.7312,15.7078,18.4234,-0.8398,-2.0005,-0.0055,-0.0234,0.1069,2.2996,2.3491,1.1355,30.1125,0.827,47.1,1.0,1.0,40.9625,37.9937,79.9062,,,,t6
2025-06-16 14:00:00,0.0,190.2188,77.7625,44.075,149.9,36.65,180.1875,15.75,15.5391,15.6203,18.1031,-0.8407,-2.0265,-0.0023,-0.0185,0.1884,2.4134,2.4593,1.2307,28.4562,0.892,46.46,1.0,1.0,40.5625,37.8875,79.9062,,,,t6
2025-06-16 14:30:00,0.0,201.7812,81.625,50.625,179.525,37.4625,187.75,12.9906,12.7188,12.9141,15.1469,-0.7038,-1.9705,12.0114,11.961,11.5845,2.5197,2.5472,1.5299,29.4562,0.867,45.88,1.0,1.0,40.4562,37.9,79.9062,,,,t6
2025-06-16 15:00:00,71.6124,197.2188,86.75,50.4688,186.425,38.1937,185.5312,8.1562,8.6156,9.1484,10.8203,-0.7243,-1.703,12.5005,12.4241,11.7817,1.1967,1.2151,0.6374,28.375,0.892,45.3,1.0,1.0,40.4688,37.8812,100.0,,,,t6
2025-06-16 15:30:00,83.0875,209.7812,87.825,49.825,195.225,38.8937,181.5938,10.2328,9.6906,10.1234,11.6031,-0.6031,-1.526,13.0173,12.9132,11.8958,1.3384,1.3704,0.9408,29.3625,0.854,44.76,1.0,1.0,40.6687,37.8187,100.0,,,,t6
2025-06-16 16:00:00,129.4125,251.3438,102.5625,49.8438,237.525,39.2562,219.7188,9.6734,9.2078,9.5078,10.2,-0.6613,-1.582,13.1765,13.0579,12.0091,0.9036,0.9351,0.5532,28.1625,0.892,44.26,1.0,1.0,40.8,37.7812,100.0,,,,t6
2025-06-16 16:30:00,192.525,261.7188,113.3125,50.1687,251.65,40.0062,223.0625,7.0922,6.5,6.8047,7.5656,-0.6591,-1.616,13.4852,13.3341,12.2197,0.6524,0.6848,0.3207,28.3,0.841,43.8,1.0,1.0,41.0875,37.8187,100.0,,,,t6
2025-06-16 17:00:00,257.975,279.7188,119.6875,49.8625,266.5,39.3438,248.125,5.8016,5.3438,5.5172,6.6734,-0.7178,-2.0075,13.5291,13.4251,11.994,1.4106,1.4334,0.8813,27.8563,17.912,166.7,1.0,1.0,41.225,37.85,100.0,,,,t6
2025-06-16 17:30:00,370.1749,306.9375,124.3125,49.1687,287.475,38.125,283.2188,4.5984,4.3,4.6062,5.2094,-0.8709,-2.9445,14.0394,13.9191,12.2376,2.1574,2.1942,1.1071,29.3687,14.821,225.72,0.0,1.0,41.5125,37.8438,72.7812,,,,t6
2025-06-16 18:00:00,508.1937,330.9688,115.6625,48.5062,296.625,37.25,306.4688,3.5016,3.4203,4.3031,4.8,-1.1959,-3.857,15.3296,15.2142,12.6979,3.1283,3.1856,1.3777,27.9437,2.49,275.54,0.0,1.0,41.9562,37.9125,5.5625,,,,t6
2025-06-16 18:30:00,662.3625,361.8438,120.5,48.8438,319.0,37.1187,334.375,2.85,2.8828,3.0578,3.3547,-1.5276,-4.8745,15.809,15.6709,13.3439,4.159,4.2404,1.7583,29.4437,2.577,280.76,0.0,1.0,42.2312,37.9,0.0,,,,t6
2025-06-16 19:00:00,662.4688,368.5625,124.4375,48.7812,326.9,36.8438,342.2188,2.4156,2.6672,3.0219,3.5562,-1.3801,-4.712,15.7017,15.5653,13.2612,4.096,4.1682,1.7708,28.3312,0.763,273.82,0.0,1.0,42.7937,37.7875,0.0,,,,t6
2025-06-16 19:30:00,662.2562,371.9375,126.0,48.7625,330.525,37.1063,346.3438,2.1922,2.8031,3.2922,3.2672,-1.3521,-4.6585,15.406,15.2809,13.0708,4.0794,4.145,1.7865,28.8937,1.098,266.66,0.0,1.0,43.3812,37.8,0.0,,,,t6
2025-06-16 20:00:00,662.0437,373.0,126.8,48.9187,332.525,37.025,347.5,2.5187,2.2797,2.7125,3.3453,-1.4361,-4.6895,14.9819,14.86,12.8311,4.0767,4.1415,1.72,28.3375,0.813,259.06,1.0,1.0,43.975,37.7562,0.0,,,,t6
2025-06-16 20:30:00,660.875,373.1562,126.775,48.525,332.85,36.7125,347.75,2.425,2.4109,2.7562,3.5266,-1.2961,-4.6415,15.2711,15.1476,13.0481,4.1056,4.1695,1.8526,28.4875,18.884,271.56,1.0,1.0,44.875,37.7562,0.0,,,,t6
2025-06-16 21:00:00,662.7875,375.5312,127.5125,48.4062,334.4,36.7,349.625,2.6609,2.5297,3.0672,3.5219,-1.3215,-4.655,15.263,15.1379,13.0578,4.1927,4.2618,1.8624,29.8687,0.939,275.08,1.0,1.0,45.4875,37.775,0.0,,,,t6
2025-06-16 21:30:00,661.6188,375.2188,127.7125,48.4812,334.55,36.7938,349.625,2.6422,2.5328,2.8312,3.2906,-1.3727,-4.672,15.2272,15.094,13.0268,4.1485,4.215,1.7907,29.9188,0.94,264.82,1.0,1.0,46.0687,37.8312,0.0,,,,t6
2025-06-16 22:00:00,662.4688,375.2188,127.875,48.475,334.85,36.6125,349.7188,2.5547,2.7078,3.1047,3.3422,-1.3648,-4.651,15.1119,14.9819,12.9047,4.0807,4.1533,1.7627,28.8937,0.783,265.6,1.0,1.0,46.7875,37.8438,0.0,,,,t6
2025-06-16 22:30:00,662.2562,374.4375,127.725,48.225,334.7,36.35,349.5,2.5922,2.45,2.8687,3.7703,-1.3723,-4.681,15.1639,15.0469,13.0598,4.1122,4.1839,1.8163,28.75,0.72,264.06,1.0,1.0,47.7188,37.9625,0.0,,,,t6
2025-06-16 23:00:00,662.3625,378.0938,128.8625,47.95,336.375,36.2625,351.3125,2.25,2.5969,3.1812,3.4719,-1.3189,-4.6765,15.2776,15.1541,13.156,4.2347,4.2986,1.8747,29.775,0.663,282.84,1.0,1.0,48.4,37.8375,0.0,,,,t6
2025-06-16 23:30:00,662.2562,377.1562,128.5875,48.0062,336.325,36.3875,351.4062,2.7,2.6391,2.9969,3.5938,-1.3828,-4.7365,15.3686,15.2451,13.1169,4.0859,4.1529,1.7791,27.9,3.037,278.04,1.0,0.0,49.225,37.8438,0.0,,,,t6
2025-06-17 00:00:00,662.0437,376.4062,128.025,47.9437,336.125,35.8375,350.8438,2.3625,2.4375,3.0312,3.4562,-1.3574,-4.6435,15.2533,15.1314,13.1332,4.0256,4.0907,1.7325,28.1375,2.96,277.7,1.0,0.0,49.9875,38.0438,0.0,,,,t6
2025-06-17 00:30:00,605.7312,371.0312,126.2375,47.7312,332.55,35.775,346.1875,2.6875,2.55,3.1125,3.7641,-1.2992,-4.191,14.6309,14.5285,12.6287,3.5132,3.5811,1.5124,27.675,3.133,285.3,1.0,0.0,46.325,37.95,0.0,,,,t6
2025-06-17 01:00:00,430.2062,350.4375,124.6875,46.975,324.425,36.2625,331.875,4.4391,4.0984,4.3797,5.4812,-0.8306,-2.6795,13.144,13.0173,11.9057,2.2791,2.3044,1.1546,29.1812,0.866,284.82,1.0,0.0,49.2375,37.9875,3.4187,,,,t6
2025-06-17 01:30:00,329.2687,343.0625,118.6625,47.5562,315.275,36.0562,321.4062,4.2219,4.0484,4.9234,5.6531,-0.6898,-1.913,12.7264,12.637,11.788,1.3319,1.3564,0.7518,29.2875,0.808,288.08,1.0,0.0,42.4062,38.0875,60.2312,,,,t6
2025-06-17 02:00:00,265.4125,316.5938,126.1625,48.0,301.225,36.8125,298.8125,5.4422,5.2453,5.55,5.7422,-0.6666,-1.7475,12.6321,12.5476,11.7643,1.3931,1.4185,0.8514,28.3312,0.893,279.2,1.0,1.0,46.9125,38.075,50.0625,,,,t6
2025-06-17 02:30:00,288.7875,318.1875,120.5125,48.025,296.4,36.5687,295.0312,5.5578,5.475,5.5625,6.2109,-0.6994,-1.941,12.8937,12.8304,11.868,1.5996,1.6206,0.9979,29.4437,3.195,274.36,1.0,1.0,49.1937,37.9188,64.3125,,,,t6
2025-06-17 03:00:00,266.0499,315.0312,123.7125,48.075,295.625,36.7687,291.4375,5.4375,5.4547,5.8531,6.1844,-0.6132,-1.7525,12.8239,12.7475,11.8096,1.4916,1.5191,0.9452,29.9312,8.648,278.16,1.0,1.0,42.4812,37.9375,62.8062,,,,t6
2025-06-17 03:30:00,264.5625,310.125,122.4625,47.9937,291.85,36.8625,287.9688,5.4328,5.3828,5.8484,6.2188,-0.6539,-1.8035,12.845,12.7703,11.7819,1.4679,1.4946,0.9161,29.3875,0.897,275.98,1.0,1.0,46.3812,37.8625,67.2937,,,,t6
2025-06-17 04:00:00,264.5625,309.7812,123.6875,47.75,291.975,36.7313,287.5938,5.6812,5.4609,5.7125,6.7656,-0.7016,-1.8545,12.8076,12.7312,11.7261,1.4657,1.4885,0.9157,28.9062,3.121,279.02,1.0,0.0,48.9812,37.7938,68.2062,,,,t6
2025-06-17 04:30:00,265.4125,308.8438,123.65,47.725,291.9,36.725,287.625,5.7328,5.6766,5.8891,6.7234,-0.6696,-1.826,12.8954,12.8206,11.8891,1.4981,1.52,0.9538,29.9312,2.987,279.74,1.0,0.0,50.0,37.8312,68.3062,,,,t6
2025-06-17 05:00:00,265.7312,310.0312,123.8625,47.9688,292.575,36.5875,288.0938,5.7219,5.6062,5.7016,6.5578,-0.7016,-1.869,12.8482,12.7572,11.8084,1.4719,1.4973,0.919,29.6312,3.241,280.56,1.0,0.0,44.6125,37.8062,68.075,,,,t6
2025-06-17 05:30:00,265.2,309.75,123.8625,47.8187,292.825,36.375,288.4688,5.6469,5.6078,5.6406,6.4734,-0.6893,-1.8345,12.6402,12.5427,11.7355,1.4903,1.5064,0.9293,28.3125,0.847,271.54,1.0,0.0,48.45,37.8625,68.3125,,,,t6
2025-06-17 06:00:00,264.8812,309.1875,123.875,48.1,292.475,36.425,288.1875,5.625,5.5297,5.5766,6.3953,-0.6403,-1.793,12.8726,12.8044,11.8587,1.5008,1.5235,0.952,29.9375,0.886,266.14,1.0,0.0,44.3062,37.8812,67.3687,,,,t6
2025-06-17 06:30:00,263.7125,310.1875,123.65,48.2062,292.9,36.475,288.6875,5.5156,5.5672,5.8062,6.6312,-0.6609,-1.8285,12.8385,12.7621,11.799,1.5034,1.5261,0.9516,29.4062,0.832,263.5,1.0,1.0,47.0625,37.9188,67.4437,,,,t6
2025-06-17 07:00:00,265.5187,311.6875,123.7375,48.5875,293.3,36.7687,289.1562,5.6781,5.6469,5.6437,6.3937,-0.6902,-1.8355,12.6711,12.5915,11.6687,1.4977,1.5248,0.9503,28.4188,0.822,262.02,1.0,1.0,49.8687,38.0187,65.1062,,,,t6
2025-06-17 07:30:00,265.5187,310.6875,122.9625,48.9187,293.0,37.1187,289.375,5.5734,5.6281,5.8547,6.7719,-0.6552,-1.8255,12.8629,12.7897,11.833,1.5196,1.5528,0.9157,29.8625,0.913,260.36,1.0,1.0,45.9,38.0938,64.7437,,,,t6
2025-06-17 08:00:00,264.5625,310.25,123.875,49.1437,293.125,37.375,289.6562,5.9328,5.7734,5.7469,6.4344,-0.6723,-1.923,12.8824,12.8223,11.7954,1.6123,1.6421,1.0154,29.9312,18.768,279.72,1.0,1.0,49.1312,38.15,63.0812,,,,t6
2025-06-17 08:30:00,265.5187,312.2812,122.375,49.4,294.125,37.4813,291.1562,5.6719,5.5906,5.7672,6.4062,-0.695,-1.8205,12.7914,12.6256,11.7766,1.5826,1.6088,0.9861,29.45,0.903,270.14,1.0,1.0,42.8312,37.9562,63.2437,,,,t6
2025-06-17 09:00:00,265.2,313.125,122.675,49.1812,294.75,37.1937,291.8125,5.5109,5.4031,5.5922,6.6453,-0.6814,-1.854,12.9344,12.8596,11.8486,1.5624,1.5887,0.9741,28.8937,3.231,276.48,1.0,0.0,46.4437,38.0312,63.4688,,,,t6
2025-06-17 09:30:00,265.3063,313.375,122.7,49.2437,294.8,37.2062,291.7812,5.7078,5.6594,5.7969,6.6797,-0.7147,-1.886,12.8287,12.7475,11.8317,1.5467,1.5721,0.9472,28.9625,3.325,275.86,1.0,0.0,47.8062,37.9062,63.8562,,,,t6
2025-06-17 10:00:00,265.2,312.75,122.8875,49.4688,294.825,37.4813,291.8125,5.6281,5.6406,5.6219,6.3703,-0.6915,-1.837,12.7004,12.6272,11.8157,1.5891,1.6167,0.9931,29.0625,0.788,273.34,1.0,0.0,48.1687,37.7375,62.1562,,,,t6
2025-06-17 10:30:00,264.775,312.875,122.45,49.9562,294.625,37.9813,292.0938,5.7656,5.5844,5.7547,6.7578,-0.6473,-1.7885,12.8304,12.7589,11.8431,1.597,1.6272,0.9947,29.525,0.921,263.2,1.0,0.0,48.2562,37.6937,59.975,,,,t6
2025-06-17 11:00:00,265.7312,313.4688,122.05,50.1312,294.625,38.0875,292.375,5.4594,5.5047,5.7484,6.6453,-0.6854,-1.8315,12.8564,12.7621,11.805,1.5655,1.59,0.9748,28.525,0.838,258.14,1.0,0.0,48.2,37.5187,59.8,,,,t6
2025-06-17 11:30:00,260.1,313.9062,121.525,50.5187,294.75,38.4125,293.125,5.7406,5.5953,5.7266,6.4984,-0.7068,-1.8205,12.6874,12.6094,11.7197,1.5874,1.6106,0.9697,29.9375,0.885,255.98,1.0,1.0,48.2062,37.4437,58.1687,,,,t6
2025-06-17 12:00:00,267.325,314.1562,121.7625,50.2562,295.15,38.1375,293.2188,5.6984,5.6672,5.6875,6.5453,-0.7046,-1.864,12.8954,12.8206,11.8913,1.597,1.6163,0.9944,28.9688,0.829,254.48,1.0,1.0,47.9812,37.3687,59.9937,,,,t6
2025-06-17 12:30:00,267.1124,314.0625,122.1375,50.8562,295.175,38.75,293.7812,5.5859,5.5922,5.7047,6.5844,-0.7055,-1.8825,12.6646,12.585,11.8181,1.6171,1.6359,0.9975,30.6,5.561,267.34,1.0,1.0,47.6625,37.3625,55.4312,,,,t6
2025-06-17 13:00:00,266.7937,313.3438,120.9625,50.8562,294.55,38.85,293.5625,5.3984,5.525,5.7344,6.6125,-0.7073,-1.8325,12.6175,12.5265,11.6755,1.5909,1.625,0.9769,30.1437,0.813,258.92,1.0,1.0,47.4125,37.3062,56.2062,,,,t6
2025-06-17 13:30:00,265.625,314.125,121.1875,51.3438,294.825,39.2937,294.1562,5.3187,5.3281,5.6531,6.6203,-0.7252,-1.8795,12.8369,12.78,11.8454,1.6097,1.6364,0.975,30.5875,2.087,258.82,1.0,1.0,47.3687,37.3687,53.55,,,,t6
2025-06-17 14:00:00,267.4313,315.2188,120.5375,51.0,295.05,39.3812,294.6562,5.5094,5.4516,5.7047,6.5766,-0.7239,-1.871,12.6419,12.559,11.8009,1.6176,1.6394,0.999,30.5312,3.381,261.74,1.0,0.0,47.525,37.3687,55.0625,,,,t6
2025-06-17 14:30:00,283.2625,321.5312,121.15,50.3375,298.4,38.9312,299.2812,5.6422,5.4297,5.6969,6.5547,-0.7567,-1.9905,12.7654,12.676,11.7006,1.7409,1.7646,1.062,29.4625,2.882,261.66,1.0,0.0,47.9062,37.3875,52.2687,,,,t6
2025-06-17 15:00:00,290.3812,315.0,122.425,50.125,296.625,38.6875,297.9688,5.5969,5.4906,5.3906,6.0391,-0.6867,-1.9455,12.9165,12.8499,11.9071,1.7751,1.8013,1.0697,29.5375,0.843,252.6,1.0,0.0,48.1375,37.4562,49.725,,,,t6
2025-06-17 15:30:00,397.375,321.625,118.1125,49.8625,296.15,38.1187,303.4688,4.0734,4.1328,4.2094,5.125,-1.0148,-3.0705,14.1499,14.0426,12.5484,2.7393,2.7695,1.3451,29.9688,0.869,249.4,1.0,0.0,48.5312,37.525,19.6,,,,t6
2025-06-17 16:00:00,611.6813,350.1562,118.5625,49.1562,310.225,37.7625,325.6562,3.2781,3.125,3.2594,3.8656,-1.3569,-4.9015,15.926,15.7765,13.1914,4.5545,4.642,2.0707,29.4,0.862,237.94,1.0,1.0,48.7562,37.575,0.0,,,,t6
2025-06-17 16:30:00,661.4062,364.2188,124.9875,49.0938,324.975,37.5875,340.3438,2.7797,2.5547,3.0672,3.3766,-1.3263,-4.682,15.5945,15.4466,13.3065,4.1432,4.2106,1.8417,29.925,0.788,247.3,1.0,1.0,49.1937,37.5938,0.0,,,,t6
2025-06-17 17:00:00,661.4062,363.2812,125.05,48.825,325.0,37.4062,340.0938,2.7266,2.6969,2.9062,3.3484,-1.3031,-4.578,15.2987,15.133,13.0704,4.0531,4.117,1.7668,29.1063,1.41,263.42,1.0,1.0,49.5625,37.55,0.0,,,,t6
2025-06-17 17:30:00,661.6188,365.6562,125.425,48.5938,326.5,37.2375,341.7188,2.3922,2.8359,2.9578,3.3297,-1.4388,-4.6605,15.0485,14.9087,12.8772,3.984,4.0509,1.6903,30.35,0.786,275.0,1.0,1.0,42.9312,37.5625,0.0,,,,t6
2025-06-17 18:00:00,660.6625,365.0938,125.8125,48.4812,327.725,37.1312,342.0,2.5109,2.5031,3.0641,3.7328,-1.353,-4.5975,15.12,14.9867,12.967,4.0802,4.1454,1.7876,30.5687,1.054,266.32,1.0,1.0,47.575,37.6125,0.0,,,,t6
2025-06-17 18:30:00,660.2375,365.8125,126.3125,48.3375,328.45,37.0,342.7188,2.4,2.6391,3.1078,3.4094,-1.3526,-4.7185,15.2094,15.0907,13.0445,4.1586,4.2321,1.8452,28.9062,22.977,280.16,1.0,0.0,49.5375,37.675,0.0,,,,t6
2025-06-17 19:00:00,661.4062,368.6562,126.55,48.4187,329.875,36.9437,344.1875,2.5969,2.3734,2.7172,3.625,-1.4042,-4.6475,14.925,14.7934,12.8184,4.1096,4.1848,1.7835,28.8812,2.944,279.68,1.0,0.0,44.1687,37.6375,0.0,,,,t6
2025-06-17 19:30:00,660.45,367.5312,127.275,48.4375,330.25,36.925,344.125,2.6828,2.5828,2.9672,3.4812,-1.3565,-4.6085,15.0696,14.9445,12.9369,4.1039,4.1774,1.8419,29.4188,2.859,282.1,1.0,0.0,48.45,37.6812,0.0,,,,t6
2025-06-17 20:00:00,661.5125,370.0,126.75,48.2375,331.0,36.9375,345.3438,2.5922,2.4312,2.7891,3.6062,-1.4234,-4.6425,14.8129,14.7137,12.823,4.0676,4.1437,1.7725,29.4062,0.78,268.02,1.0,0.0,42.9688,37.65,0.0,,,,t6
2025-06-17 20:30:00,661.5125,370.375,126.775,48.1687,331.475,36.8687,346.0312,2.6672,2.5969,3.0312,3.6719,-1.3867,-4.651,14.8389,14.717,12.8626,4.1481,4.2163,1.8097,29.8937,1.023,261.38,1.0,0.0,47.4,37.7,0.0,,,,t6
2025-06-17 21:00:00,663.0,370.1875,127.1375,48.4187,332.075,36.8687,346.4688,2.4484,2.6625,3.0281,3.6719,-1.3526,-4.6015,14.9851,14.8535,12.8309,4.0702,4.1328,1.778,29.35,0.825,259.04,1.0,1.0,49.975,37.6562,0.0,,,,t6
2025-06-17 21:30:00,662.0437,370.5938,127.2375,48.4562,332.375,36.6937,346.7188,2.6312,2.9344,2.8672,3.4312,-1.3714,-4.636,14.8486,14.7446,12.8606,4.1148,4.1887,1.797,29.475,2.732,263.26,1.0,1.0,46.6875,37.7437,0.0,,,,t6
2025-06-17 22:00:00,659.6,373.4062,127.7875,48.2625,334.025,36.7625,348.625,2.7078,2.5016,2.7906,3.5125,-1.3171,-4.561,14.8697,14.7495,12.8847,4.11,4.1809,1.8283,28.8187,0.683,275.3,1.0,1.0,50.1937,37.7,0.0,,,,t6
2025-06-17 22:30:00,661.6188,372.8125,128.125,48.15,334.3,36.45,348.5312,2.8766,2.7984,2.9281,3.4469,-1.2856,-4.5855,14.7625,14.6406,12.7346,4.2246,4.2902,1.9047,29.3,0.743,268.04,1.0,1.0,46.8438,37.8375,0.0,,,,t6
2025-06-17 23:00:00,660.5563,373.5312,128.2375,47.8562,335.175,36.45,349.4062,2.7812,2.9109,3.0312,3.1406,-1.3443,-4.5925,14.7479,14.6374,12.8679,4.0417,4.1078,1.7839,28.3687,1.984,261.94,1.0,1.0,47.5562,37.7812,0.0,,,,t6
2025-06-17 23:30:00,661.3,373.6562,128.45,47.8187,335.625,36.3812,349.625,2.4625,2.3969,2.7594,3.4141,-1.3631,-4.582,14.6179,14.4976,12.7627,4.0181,4.0864,1.7566,28.9813,2.973,274.28,1.0,0.0,46.9688,37.9188,0.0,,,,t6
2025-06-18 00:00:00,662.2562,377.2812,129.9875,47.7875,337.675,36.0125,351.4062,2.7953,2.6906,2.9453,2.8672,-1.3823,-4.6725,14.5854,14.47,12.701,4.1717,4.2434,1.8408,29.4375,3.076,286.24,1.0,0.0,44.5562,38.0187,0.0,,,,t6
2025-06-18 00:30:00,536.35,366.25,128.775,47.6937,333.775,36.1812,344.125,3.1719,3.2047,4.1359,4.65,-1.0949,-3.5435,13.6445,13.5145,12.0576,3.018,3.0705,1.346,29.3062,0.933,288.48,1.0,0.0,47.6812,37.9813,0.0,,,,t6
2025-06-18 01:00:00,606.6875,368.2188,126.6375,47.8312,330.2,36.25,343.4062,2.9531,2.9344,3.3891,3.6719,-1.2196,-4.1135,14.1694,14.0491,12.428,3.6729,3.7333,1.671,30.5687,0.88,281.66,1.0,0.0,43.7437,37.9875,0.0,,,,t6
2025-06-18 01:30:00,640.9,370.8125,126.825,47.6812,331.55,36.3937,345.6562,2.6062,2.4594,2.9922,3.25,-1.2909,-4.4155,14.4326,14.301,12.5834,3.8694,3.9284,1.7181,29.3687,9.483,272.96,1.0,0.0,49.0812,38.1437,0.0,,,,t6
2025-06-18 02:00:00,569.075,364.4375,127.25,47.3125,331.225,35.925,342.625,2.8766,2.9609,3.5672,4.3531,-1.0494,-3.7655,13.8899,13.7778,12.2279,3.2665,3.3142,1.4842,28.425,6.063,280.08,1.0,1.0,44.7812,38.2375,0.0,,,,t6
2025-06-18 02:30:00,470.3688,361.25,122.9375,47.3562,326.675,35.8625,337.5625,2.9422,3.7234,4.1953,4.6578,-0.9479,-2.8415,12.9977,12.884,11.8452,2.2086,2.2322,0.9995,30.5938,19.827,288.92,1.0,1.0,49.75,38.2437,4.1687,,,,t6
2025-06-18 03:00:00,434.775,344.625,125.0375,47.075,317.925,36.0625,325.4375,3.9953,3.7594,4.0828,5.2266,-0.9693,-2.945,13.404,13.2984,12.0696,2.2528,2.2856,0.9986,29.9,8.683,298.5,1.0,1.0,46.3625,38.275,0.0,,,,t6
2025-06-18 03:30:00,501.3938,341.0312,117.825,47.1562,308.3,35.95,319.4062,4.1062,4.0469,4.3031,5.5062,-1.1194,-3.781,14.6292,14.5041,12.5458,3.4769,3.5342,1.6207,29.4688,0.993,286.4,1.0,1.0,47.4812,38.3875,0.0,,,,t6
2025-06-18 04:00:00,450.6062,343.2188,119.725,47.3062,313.65,35.7938,322.875,4.4703,3.7297,3.8656,5.5828,-1.0083,-3.0175,13.2545,13.1375,11.8512,2.5206,2.5464,1.1806,30.3125,3.1,301.64,1.0,0.0,47.675,38.4437,0.0,,,,t6
2025-06-18 04:30:00,482.5875,346.125,118.2625,47.4562,314.025,35.7562,324.6562,3.8609,3.1266,3.6594,5.1297,-0.9868,-3.1355,13.3228,13.2041,11.8679,2.8714,2.9021,1.3646,29.6375,3.017,295.56,1.0,0.0,43.6312,38.4437,0.0062,,,,t6
2025-06-18 05:00:00,460.7,344.5312,118.625,47.2375,313.775,35.8438,323.5,4.5172,3.8453,4.1156,5.8562,-0.8888,-2.9635,13.4105,13.287,12.0316,2.8605,2.9038,1.4451,29.9312,3.128,294.68,1.0,0.0,49.4062,38.5562,0.0062,,,,t6
2025-06-18 05:30:00,424.3624,343.5312,119.6,47.4937,311.15,35.9625,320.1875,4.3281,3.9875,4.9688,5.5797,-1.0419,-2.9175,13.599,13.4934,12.342,2.4077,2.4326,1.0557,30.4937,3.756,292.02,1.0,0.0,46.075,38.7313,3.2,,,,t6
2025-06-18 06:00:00,260.8438,321.1875,128.7875,47.9437,307.3,36.7375,304.2188,5.1078,5.1937,5.3828,5.4984,-0.7204,-1.728,12.5541,12.4859,11.6656,1.1674,1.1949,0.6687,30.4562,3.733,265.74,1.0,0.0,50.325,38.8,49.7125,,,,t6
2025-06-18 06:30:00,264.775,319.6875,121.4375,48.5875,298.675,36.8625,298.7812,5.3781,5.575,5.45,5.9047,-0.6394,-1.779,12.7686,12.6451,11.8898,1.5686,1.5974,0.9754,29.4562,2.519,273.12,1.0,1.0,46.6687,38.825,51.6562,,,,t6
2025-06-18 07:00:00,265.5187,320.4375,122.3375,48.9125,299.25,37.0562,298.7188,5.6969,6.0719,5.5562,5.7219,-0.6981,-1.8145,12.7296,12.6532,11.8343,1.5283,1.5572,0.9177,29.7687,0.777,271.26,1.0,1.0,50.0125,38.8312,52.5437,,,,t6
2025-06-18 07:30:00,264.5625,319.1562,123.0125,49.1125,299.3,37.3812,298.1562,5.7781,5.9828,5.8219,5.5859,-0.6845,-1.819,12.5639,12.4761,11.6911,1.5056,1.5362,0.8553,29.95,0.851,268.12,1.0,1.0,45.725,38.7437,51.3937,,,,t6
2025-06-18 08:00:00,263.6062,321.5938,120.6875,49.4312,301.125,37.5438,299.4062,5.3484,5.3844,5.8484,5.775,-0.5436,-1.628,12.7394,12.6549,11.9307,1.4185,1.4447,0.8932,30.0312,0.897,265.46,1.0,1.0,48.8687,38.7188,62.4625,,,,t6
2025-06-18 08:30:00,264.2438,315.0938,122.4875,49.4875,295.9,37.6875,294.5312,5.5547,5.6687,5.7078,6.0469,-0.6902,-1.7945,12.7329,12.6516,11.8088,1.4412,1.4741,0.8645,29.4062,0.874,267.14,1.0,1.0,49.8937,38.6125,51.7875,,,,t6
2025-06-18 09:00:00,265.4125,319.3438,122.3875,49.7437,297.675,37.8375,296.8125,5.2078,5.1687,5.2766,5.4656,-0.6526,-1.858,12.6159,12.5395,11.7774,1.618,1.6482,1.006,30.5938,3.089,278.88,1.0,0.0,42.6,38.5125,53.1687,,,,t6
2025-06-18 09:30:00,264.775,321.25,122.075,50.0,298.525,37.9562,298.0,5.4422,5.7094,5.6812,5.9203,-0.7418,-1.893,12.819,12.741,11.8121,1.5091,1.5406,0.8848,28.825,2.944,281.48,1.0,0.0,46.0687,38.3375,52.7125,,,,t6
2025-06-18 10:00:00,265.8375,321.7188,122.2375,50.2312,299.3,38.1937,299.4375,5.5672,5.8172,5.9094,6.2156,-0.7672,-1.8885,12.7361,12.6029,11.7938,1.5003,1.5266,0.8345,30.15,3.083,284.4,1.0,0.0,47.2625,38.2875,48.5125,,,,t6
2025-06-18 10:30:00,290.0625,326.5938,119.825,50.5125,300.525,38.35,303.1562,5.4219,5.7328,5.6391,6.1953,-0.6902,-1.936,12.7605,12.6857,11.8249,1.7567,1.7825,1.0148,28.3937,0.884,278.4,1.0,0.0,47.7188,38.1688,48.6562,,,,t6
2025-06-18 11:00:00,320.875,331.75,120.6625,50.75,304.875,38.3125,308.8125,5.2953,5.6781,5.5359,5.9297,-0.7873,-2.1955,12.8905,12.8092,11.8529,1.8525,1.8779,0.9848,28.8687,0.88,261.12,1.0,0.0,47.8812,38.0125,48.4187,,,,t6
2025-06-18 11:30:00,262.1188,326.7812,124.7375,50.6562,304.3,38.5187,304.625,5.6687,5.6516,5.7,6.1375,-0.7055,-1.81,12.6532,12.5671,11.8414,1.5204,1.5493,0.882,29.7938,0.959,256.74,1.0,1.0,47.8312,37.8937,40.8,,,,t6
2025-06-18 12:00:00,265.9437,328.125,121.3,50.6312,302.9,38.575,304.3125,5.3781,5.2062,5.2859,6.0422,-0.7536,-1.8935,12.6711,12.5866,11.7301,1.5524,1.5817,0.9021,30.6125,0.8,260.12,1.0,1.0,47.6062,37.7687,43.8375,,,,t6
2025-06-18 12:30:00,264.35,322.7188,120.8375,51.2812,300.3,39.2687,302.0938,5.7906,5.6875,5.7047,6.2766,-0.6762,-1.8095,12.7995,12.728,11.9021,1.618,1.6469,0.978,29.9813,0.774,261.08,1.0,1.0,47.5938,37.7812,42.475,,,,t6
2025-06-18 13:00:00,267.0062,327.1562,120.7,50.75,301.75,39.4,303.5,5.2109,5.5859,5.8031,6.2797,-0.7335,-1.8785,12.7069,12.6094,11.8027,1.5178,1.5454,0.8735,30.5812,0.736,260.92,1.0,1.0,47.7625,37.7938,43.6375,,,,t6
2025-06-18 13:30:00,265.5187,321.0625,122.5625,50.5062,301.325,39.3375,302.0938,5.3781,5.3859,5.3984,5.8187,-0.7843,-1.887,12.5411,12.468,11.7056,1.4951,1.5222,0.8547,29.4562,2.149,279.02,1.0,1.0,48.0,37.775,45.4625,,,,t6
2025-06-18 14:00:00,265.4125,326.4375,122.1125,50.75,301.125,39.1437,303.0625,5.6297,5.7078,5.75,6.0859,-0.7549,-1.932,12.7686,12.6792,11.821,1.5511,1.5721,0.9056,29.4562,3.916,279.86,1.0,0.0,48.65,37.8812,41.2375,,,,t6
2025-06-18 14:30:00,363.2687,321.6875,119.5375,50.45,297.0,38.7938,303.75,4.8109,5.1844,5.2703,6.0297,-0.8534,-2.5345,13.3877,13.287,12.1482,2.3438,2.3753,1.1961,29.9813,2.967,246.84,1.0,0.0,49.1062,37.9125,29.9188,,,,t6
2025-06-18 15:00:00,358.275,333.9062,119.6875,49.6562,306.025,38.1,311.375,4.4516,4.5094,5.225,5.775,-0.8919,-2.493,13.1635,13.0676,12.016,1.9859,2.01,0.9907,30.1625,3.992,254.4,1.0,0.0,49.6312,38.0062,50.1812,,,,t6
2025-06-18 15:30:00,461.7625,339.75,117.625,49.4688,309.4,38.275,318.7188,3.7937,3.7594,3.9594,5.35,-0.9706,-3.1115,14.0686,13.9516,12.1125,2.7901,2.8404,1.3722,29.9437,0.794,265.96,1.0,0.0,49.8438,37.975,0.0125,,,,t6
2025-06-18 16:00:00,660.9812,364.9688,125.1875,50.3125,325.7,38.4188,340.5625,2.4812,2.4594,2.9594,3.3594,-1.2611,-4.452,14.8941,14.7722,12.8463,3.9704,4.0356,1.7522,28.8687,2.828,270.86,1.0,1.0,43.5,38.0375,0.0,,,,t6
2025-06-18 16:30:00,658.4313,373.9062,127.7375,49.2562,332.175,37.05,347.375,2.2047,2.4203,2.9219,3.3687,-1.3027,-4.5335,14.7576,14.6601,12.8102,4.0435,4.1078,1.7835,28.55,0.914,278.86,1.0,1.0,48.1062,38.0687,0.0,,,,t6
2025-06-18 17:00:00,655.8812,372.75,127.7625,49.0938,332.575,36.8625,347.5938,2.3594,2.6156,3.1969,3.5656,-1.3381,-4.5245,14.5837,14.4635,12.6043,3.9534,4.0208,1.7139,28.75,0.871,270.16,1.0,1.0,50.1375,38.075,0.0,,,,t6
2025-06-18 17:30:00,659.7063,372.5938,127.925,49.0187,334.0,36.6875,348.0312,2.5578,2.4297,2.875,3.1781,-1.2887,-4.469,14.808,14.6991,12.8294,4.0291,4.0934,1.7981,28.2875,0.788,259.84,1.0,1.0,47.0187,38.1063,0.0,,,,t6
2025-06-18 18:00:00,659.6,373.0312,128.0375,49.025,334.25,36.6875,348.5,2.3422,2.6266,2.8125,2.9797,-1.325,-4.5125,14.9055,14.7852,12.9409,3.9787,4.0452,1.7255,29.1562,0.871,258.72,1.0,1.0,49.7062,38.0687,0.0,,,,t6
2025-06-18 18:30:00,660.5563,374.4062,129.9375,49.0312,335.8,36.75,349.7812,2.4578,3.0812,2.9484,3.3219,-1.4401,-4.7445,14.8697,14.743,12.8217,4.1087,4.1844,1.8075,29.9562,2.296,284.72,1.0,1.0,45.3625,38.0562,0.0,,,,t6
2025-06-18 19:00:00,660.3438,378.7812,129.525,48.5812,338.125,36.775,352.6562,2.4,2.8141,3.1828,3.6516,-1.3298,-4.6325,14.9786,14.8665,12.9245,4.089,4.1599,1.7962,29.4875,0.858,272.08,1.0,1.0,48.9875,38.0625,0.0,,,,t6
2025-06-18 19:30:00,660.875,378.125,129.8,48.4812,338.625,37.0,353.0938,2.3516,2.6797,2.8172,2.8328,-1.4528,-4.6645,14.8665,14.7528,12.7992,3.9372,4.0011,1.6365,29.8438,1.135,264.5,1.0,1.0,44.6875,38.0562,0.0,,,,t6
2025-06-18 20:00:00,660.025,378.6562,129.6,48.2437,338.625,36.7938,353.0,2.4109,2.9109,3.0766,3.1281,-1.4099,-4.6335,14.7609,14.6585,12.7516,4.0138,4.0754,1.727,29.8438,0.59,260.0,1.0,1.0,48.7562,38.1,0.0,,,,t6
2025-06-18 20:30:00,658.75,376.7188,129.1,47.7125,336.9,36.4062,351.1875,2.3703,2.875,3.0766,2.7828,-1.2253,-4.437,14.977,14.8795,12.8255,4.0706,4.1415,1.825,30.1,0.923,270.96,1.0,1.0,42.7062,38.1812,0.0,,,,t6
2025-06-18 21:00:00,659.9187,381.4375,129.825,48.1312,339.325,36.6,354.0312,2.3187,2.8406,3.1,3.3047,-1.3762,-4.645,14.8421,14.7235,12.8545,4.061,4.1384,1.7975,27.7437,0.735,277.02,1.0,1.0,47.625,38.1625,0.0,,,,t6
2025-06-18 21:30:00,660.875,377.9062,130.1375,48.3562,338.125,36.625,352.4062,2.5594,2.8547,2.9297,3.0359,-1.3574,-4.605,14.847,14.7251,12.854,4.0391,4.1087,1.7542,28.9,2.405,281.02,1.0,1.0,49.9312,38.1125,0.0,,,,t6
2025-06-18 22:00:00,660.6625,375.7188,130.1,48.325,336.725,36.225,351.0,2.2219,2.9016,3.1406,3.2656,-1.3779,-4.6055,14.7739,14.6292,12.7325,3.9805,4.0426,1.7154,29.0687,2.933,284.58,1.0,0.0,46.375,38.0687,0.0,,,,t6
2025-06-18 22:30:00,654.2875,375.0938,128.3625,48.0437,336.05,36.0375,350.1875,2.5031,2.9547,3.0,3.4,-1.3552,-4.5415,14.6877,14.5805,12.8059,3.9179,3.9814,1.71,28.3312,3.057,279.96,1.0,0.0,50.3562,38.1375,0.0,,,,t6
2025-06-18 23:00:00,650.25,374.1875,129.4375,48.375,336.85,35.9937,350.6562,2.3172,2.6937,2.9562,3.1328,-1.2874,-4.5295,14.7999,14.6699,12.9158,4.0186,4.0842,1.7924,28.2812,17.024,285.84,1.0,0.0,47.5938,38.3,0.0,,,,t6
2025-06-18 23:30:00,662.2562,377.3125,128.7875,47.7062,337.875,35.7625,352.125,2.4,2.7031,2.8578,3.2156,-1.3119,-4.535,14.9006,14.782,12.8882,3.9678,4.0461,1.7187,29.375,0.843,275.46,1.0,0.0,44.9312,38.3875,0.0,,,,t6
2025-06-19 00:00:00,661.0875,377.4688,128.325,47.625,337.55,35.7313,352.25,2.2172,2.8109,2.9984,3.0422,-1.3193,-4.513,15.0371,14.9315,12.9792,3.9722,4.0396,1.729,29.1312,0.819,265.12,1.0,1.0,50.425,38.5,0.0,,,,t6
2025-06-19 00:30:00,536.5625,366.2188,126.7875,47.3937,331.475,35.675,342.9375,2.6062,3.1812,3.6969,4.1797,-1.1566,-3.6095,13.8752,13.7761,12.1322,2.8544,2.899,1.1751,29.375,0.8,284.62,1.0,1.0,48.1125,38.7,0.0,,,,t6
2025-06-19 01:00:00,604.6687,368.125,124.4,47.0125,328.725,35.4688,342.9375,2.2828,2.6328,3.2375,3.7969,-1.1916,-4.068,14.6439,14.522,12.6487,3.424,3.4686,1.4995,29.4562,0.918,284.68,1.0,1.0,44.2625,38.725,0.0,,,,t6
2025-06-19 01:30:00,588.8375,372.9062,125.6125,46.775,331.975,35.5,345.9688,2.4422,2.825,3.6484,4.0922,-1.2633,-4.068,14.3839,14.249,12.423,3.4074,3.4573,1.4857,29.2687,0.812,283.84,1.0,1.0,49.75,38.75,0.0,,,,t6
2025-06-19 02:00:00,471.6438,358.5938,124.6125,46.6312,326.175,35.7062,335.6562,3.0906,3.8312,4.4156,4.3781,-1.0026,-3.0885,13.4934,13.378,11.8268,2.4422,2.4864,1.0765,28.3375,0.814,281.76,1.0,1.0,46.55,38.8187,0.0,,,,t6
2025-06-19 02:30:00,507.1312,355.3125,119.7625,46.4312,319.65,35.4437,332.1875,3.0812,3.6516,4.2219,4.0125,-1.0279,-3.313,13.9094,13.7989,12.0904,2.7227,2.7529,1.1819,28.9937,0.941,281.94,1.0,1.0,50.125,38.8687,0.0,,,,t6
2025-06-19 03:00:00,575.6625,364.4062,120.625,46.3375,324.225,35.1312,338.5312,2.4922,3.3687,3.6875,3.5656,-1.1601,-3.8295,14.3904,14.2685,12.3723,3.2556,3.3146,1.4252,30.575,0.916,277.16,1.0,1.0,46.7375,38.7,0.0,,,,t6
2025-06-19 03:30:00,625.9187,371.1875,122.625,46.625,328.325,34.975,343.75,2.5953,2.7234,3.1375,3.5187,-1.1841,-4.2195,15.133,14.9932,12.8335,3.6209,3.6795,1.5942,29.425,0.706,264.72,1.0,1.0,50.225,38.6375,0.0,,,,t6
2025-06-19 04:00:00,568.7562,370.75,123.4875,46.3312,328.975,35.0375,343.0938,2.875,2.9406,3.3438,4.1703,-1.213,-3.9115,14.4375,14.3189,12.3825,3.2044,3.2521,1.3779,29.3687,0.849,280.82,1.0,1.0,46.5938,38.5938,0.0,,,,t6
2025-06-19 04:30:00,537.0938,371.5312,123.6125,46.6312,330.525,34.85,343.2188,2.5312,3.5625,4.075,4.0297,-1.1465,-3.666,14.0085,13.8866,12.1519,2.9847,3.0228,1.2819,28.425,0.986,284.46,1.0,1.0,50.3125,38.525,0.0,,,,t6
2025-06-19 05:00:00,495.3375,362.4062,120.5375,46.125,324.125,34.4,337.0,3.4219,3.2734,4.3844,4.6844,-0.9365,-3.0745,13.404,13.2854,11.8268,2.5862,2.6111,1.1797,29.7562,3.246,278.48,1.0,1.0,47.0687,38.5625,2.15,,,,t6
2025-06-19 05:30:00,463.4625,347.25,118.0375,46.05,315.475,34.6,326.625,3.4984,3.9891,4.0766,4.5953,-1.0021,-3.0195,13.6266,13.5177,11.8565,2.2935,2.3228,0.9944,29.4125,2.238,289.6,1.0,1.0,42.95,38.5812,0.0,,,,t6
2025-06-19 06:00:00,442.1062,341.7188,117.1625,46.3687,312.525,34.7812,322.4375,3.7625,3.8922,4.2281,4.6016,-0.8131,-2.7405,13.5909,13.4788,11.8365,2.2725,2.3114,1.0997,28.7938,2.864,293.98,1.0,0.0,48.9,38.625,1.75,,,,t6
2025-06-19 06:30:00,605.3063,361.6875,120.4125,47.0125,322.4,34.9875,337.0625,2.6266,2.5656,2.8562,3.8344,-1.2178,-4.172,15.12,15.0274,12.7555,3.4936,3.5461,1.5527,29.5375,19.952,290.32,1.0,0.0,45.3687,38.7188,0.0,,,,t6
2025-06-19 07:00:00,651.6312,370.3125,124.375,47.4125,329.5,35.5,345.375,2.6234,2.575,2.95,3.5687,-1.3403,-4.538,15.1021,14.9819,12.8908,3.9236,3.9884,1.6957,29.4562,0.797,276.28,1.0,0.0,47.6312,38.825,0.0,,,,t6
2025-06-19 07:30:00,571.9437,370.4062,125.95,47.6562,331.275,35.5875,344.0,2.8656,3.1141,3.1156,3.9641,-1.1723,-3.869,14.1954,14.0881,12.2652,3.3046,3.3597,1.3888,30.7125,0.866,284.98,1.0,0.0,48.4875,38.875,0.0,,,,t6
2025-06-19 08:00:00,592.6625,377.125,126.9875,47.9625,335.875,35.725,350.0312,2.45,2.7125,3.0047,3.7406,-1.1369,-3.79,13.8427,13.7355,12.1467,3.2293,3.2661,1.3974,31.1125,0.854,275.5,1.0,1.0,44.025,38.9562,0.0,,,,t6
2025-06-19 08:30:00,592.5563,363.5,126.35,48.275,328.025,36.1875,340.7188,2.85,2.7906,3.0078,3.8187,-1.0861,-3.8985,14.0686,13.9516,12.1924,3.5023,3.5553,1.5831,29.9813,0.92,273.82,1.0,1.0,48.6375,38.9437,0.0,,,,t6
