Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-06-23 22:00:00,647.275,358.9062,129.2375,48.6562,325.975,37.0875,338.25,2.6719,2.8172,3.1578,3.3828,-1.3206,-4.33,13.8574,13.7387,12.2372,3.8269,3.8834,1.6592,27.725,3.271,280.9,1.0,1.0,49.8687,38.6937,0.0,,,,t6
2025-06-23 22:30:00,536.5625,346.875,122.6875,48.4437,315.975,37.175,326.375,3.0516,2.9609,3.5141,4.1922,-1.0852,-3.446,13.2708,13.1424,11.8496,2.9515,3.0018,1.3121,28.4125,0.906,277.18,1.0,1.0,47.5062,38.8,0.0,,,,t6
2025-06-23 23:00:00,660.875,350.2812,121.4875,48.6187,314.6,36.8875,328.1562,2.7406,2.8062,2.7625,3.2312,-1.3692,-4.5905,14.5285,14.3985,12.5633,4.1258,4.2041,1.8174,27.3563,0.729,268.46,1.0,1.0,45.1125,39.075,0.0,,,,t6
2025-06-23 23:30:00,660.45,360.5312,124.8125,48.5812,323.7,36.725,337.3125,2.7281,2.8922,3.0047,3.2969,-1.2992,-4.426,14.1856,14.0556,12.4361,4.0006,4.0662,1.7822,28.3375,0.682,259.88,1.0,1.0,47.575,39.1437,0.0,,,,t6
2025-06-24 00:00:00,659.7063,362.375,125.6375,48.45,325.75,36.4188,339.4688,2.5094,2.7297,3.2125,3.4828,-1.3057,-4.42,14.132,14.015,12.3196,3.9936,4.0667,1.7612,28.6937,0.75,259.68,1.0,1.0,49.1312,39.225,0.0,,,,t6
2025-06-24 00:30:00,459.6375,350.5,127.1375,48.5562,323.45,36.85,330.8125,3.3641,3.9328,4.525,4.4937,-0.9273,-2.9075,13.2106,13.0855,11.8944,2.4479,2.486,1.1758,29.7375,0.693,295.04,1.0,1.0,46.5875,39.45,0.0,,,,t6
2025-06-24 01:00:00,432.65,338.4375,123.6625,48.6,311.925,36.7,319.0,4.0031,3.8172,4.2031,5.1547,-0.9877,-2.831,12.9734,12.8629,11.9093,2.5928,2.6365,1.1882,29.1875,0.894,278.7,1.0,1.0,43.9187,39.6375,0.0,,,,t6
2025-06-24 01:30:00,263.9249,316.5312,126.9875,49.2875,301.025,37.225,299.8125,5.3,5.1672,5.2359,5.7578,-0.7562,-1.7885,12.4712,12.3949,11.7485,1.4811,1.5152,0.887,28.3375,0.858,261.06,1.0,1.0,49.2937,39.55,44.9875,,,,t6
2025-06-24 02:00:00,265.0938,309.7188,121.075,49.3125,292.25,37.425,291.4375,5.7125,5.4109,5.5484,6.1297,-0.5852,-1.69,12.78,12.6841,11.9209,1.6351,1.6635,1.0594,29.9375,0.869,261.14,1.0,1.0,45.775,39.675,53.6187,,,,t6
2025-06-24 02:30:00,266.9,307.1562,121.675,49.3812,290.375,37.6063,288.625,5.7125,5.6844,6.0406,6.6734,-0.7361,-1.8595,12.6744,12.5996,11.7647,1.5379,1.5655,0.9621,29.925,0.856,262.7,1.0,1.0,49.9937,39.6875,57.6187,,,,t6
2025-06-24 03:00:00,265.2,306.8125,122.2625,49.4375,290.375,37.4937,288.125,5.6375,5.4812,5.5047,6.3625,-0.7256,-1.8525,12.6126,12.546,11.801,1.5756,1.5979,1.0012,28.9,0.856,263.0,1.0,1.0,46.6062,39.6937,59.0562,,,,t6
2025-06-24 03:30:00,265.0938,305.9062,121.7375,50.6937,289.475,39.0687,287.6562,5.6344,5.6437,5.7281,6.4297,-0.6495,-1.766,12.7442,12.6646,11.8461,1.6141,1.6407,1.0294,30.2188,3.118,278.24,1.0,0.0,49.0125,39.7625,53.8062,,,,t6
2025-06-24 04:00:00,265.5187,306.0938,121.05,50.5812,289.475,39.1625,288.0938,5.7078,5.6109,5.6344,6.2547,-0.6933,-1.8105,12.7052,12.6256,11.8915,1.5458,1.5821,0.9748,30.2,3.053,279.6,1.0,0.0,47.6875,39.8125,54.9625,,,,t6
2025-06-24 04:30:00,265.5187,306.5,121.225,50.7062,289.775,39.075,288.3125,5.7734,5.5953,5.7359,6.3562,-0.7309,-1.8325,12.5752,12.4729,11.8,1.5244,1.5497,0.9404,29.4188,3.038,277.88,1.0,0.0,43.5812,39.7375,54.9625,,,,t6
2025-06-24 05:00:00,264.0312,306.875,121.2125,50.4312,290.075,38.9,288.6875,5.65,5.6547,5.7078,6.3391,-0.6613,-1.731,12.585,12.5021,11.7291,1.5922,1.6211,1.0167,30.5562,0.84,267.8,1.0,0.0,49.3812,39.9125,55.1687,,,,t6
2025-06-24 05:30:00,265.5187,307.4688,121.55,50.425,290.65,38.5625,289.125,5.7203,5.6672,5.6953,6.5391,-0.6324,-1.749,12.741,12.6955,11.9027,1.5926,1.6167,0.9979,28.2875,0.889,262.7,1.0,0.0,45.4937,40.0062,55.8625,,,,t6
2025-06-24 06:00:00,264.6687,307.125,121.55,50.8125,290.65,39.225,289.2812,5.7062,5.5531,5.6859,6.3703,-0.6806,-1.7685,12.6744,12.5834,11.8245,1.5598,1.5865,0.9824,28.7875,0.824,259.8,1.0,1.0,50.0062,40.0,52.8,,,,t6
2025-06-24 06:30:00,264.4562,307.9688,121.0125,50.5875,291.0,38.825,289.9375,5.7531,5.5562,5.4688,6.3438,-0.7221,-1.809,12.481,12.3949,11.7477,1.5427,1.5677,0.9548,28.7313,2.729,264.2,1.0,1.0,46.8187,40.1062,54.4062,,,,t6
2025-06-24 07:00:00,265.2,310.25,121.25,51.4688,292.15,39.6812,291.75,5.6984,5.7375,5.7266,6.3453,-0.6211,-1.7,12.6971,12.6126,11.8448,1.5983,1.6285,1.0402,29.95,0.836,271.1,1.0,1.0,44.1687,40.125,48.525,,,,t6
2025-06-24 07:30:00,263.8187,312.625,120.3625,51.6187,292.7,40.3312,293.4062,5.4422,5.525,5.8453,6.8266,-0.6898,-1.811,12.5655,12.4875,11.817,1.6093,1.6447,0.9387,28.8062,0.785,263.0,1.0,1.0,48.3562,40.1875,46.1625,,,,t6
2025-06-24 08:00:00,265.4125,313.5,120.2125,52.0562,293.175,40.6937,294.375,5.8125,5.7531,5.5797,6.1969,-0.723,-1.8525,12.6012,12.5314,11.7888,1.6272,1.6596,0.9642,29.85,0.849,258.22,1.0,1.0,44.2687,40.2188,44.525,,,,t6
2025-06-24 08:30:00,264.5625,312.9375,119.7125,52.1625,293.15,40.8062,294.875,5.5484,5.6437,5.5562,6.3719,-0.6902,-1.792,12.7345,12.6532,11.7983,1.6167,1.6416,0.9649,29.4688,0.816,255.74,1.0,1.0,49.4,40.2625,43.0125,,,,t6
2025-06-24 09:00:00,264.9874,312.9375,119.55,52.3687,293.3,40.9437,295.2188,5.7656,5.8406,5.7937,6.4141,-0.6438,-1.733,12.5395,12.4648,11.7877,1.6425,1.6666,1.0178,29.3312,0.841,254.68,1.0,1.0,45.8312,40.2875,42.6062,,,,t6
2025-06-24 09:30:00,264.6687,313.125,119.3625,52.5187,293.225,41.0312,295.2188,5.6047,5.4969,5.4875,6.3516,-0.6902,-1.7825,12.4972,12.4111,11.768,1.6158,1.6438,0.975,29.9688,0.78,254.22,1.0,1.0,48.65,40.3812,41.7625,,,,t6
2025-06-24 10:00:00,264.8812,313.4062,119.25,52.5562,293.575,41.0187,295.8438,5.5906,5.5328,5.6812,6.4844,-0.6302,-1.708,12.7134,12.6354,11.8755,1.6521,1.6784,1.0194,29.9813,0.877,253.54,1.0,1.0,47.9937,40.4187,41.9125,,,,t6
2025-06-24 10:30:00,264.8812,314.0,119.35,52.9437,293.6,41.4062,295.875,5.7016,5.7828,5.9656,6.4203,-0.6836,-1.7575,12.6467,12.559,11.8134,1.6049,1.6316,0.9848,28.8875,0.831,252.46,1.0,1.0,44.2875,40.4688,39.8625,,,,t6
2025-06-24 11:00:00,260.3125,313.1875,118.95,53.5562,293.225,41.8875,296.0,5.7344,5.6984,5.5984,6.2687,-0.6963,-1.7745,12.5362,12.4339,11.6648,1.5891,1.618,0.9454,29.5438,0.856,250.98,1.0,1.0,49.875,40.5875,36.5187,,,,t6
2025-06-24 11:30:00,260.6312,313.7812,118.5375,52.95,293.3,40.9125,296.4062,5.7109,5.6641,5.9094,6.6766,-0.6609,-1.7345,12.6809,12.6061,11.88,1.6858,1.7156,0.9916,29.5375,3.366,264.72,1.0,0.0,46.9125,40.5125,39.5687,,,,t6
2025-06-24 12:00:00,265.0938,313.7188,118.85,52.9187,293.575,40.9562,296.2812,5.7125,5.6844,5.5547,6.2328,-0.7143,-1.8105,12.585,12.5086,11.8319,1.6241,1.6482,0.9546,29.8563,3.075,264.12,1.0,0.0,43.4937,40.6625,40.7188,,,,t6
2025-06-24 12:30:00,266.2625,313.4688,119.475,51.4375,294.4,39.3375,295.875,5.6344,5.5953,5.8031,6.6656,-0.6946,-1.806,12.6532,12.5736,11.7466,1.6569,1.6841,0.9831,27.8438,3.28,262.16,1.0,0.0,47.4437,40.5875,48.6125,,,,t6
2025-06-24 13:00:00,264.4562,313.8438,120.8375,50.3687,295.325,38.3062,295.7812,5.4891,5.6531,5.8484,6.3984,-0.6508,-1.758,12.5736,12.4826,11.8245,1.6302,1.6552,1.0137,29.4188,0.795,252.4,1.0,0.0,49.4937,40.5437,52.6812,,,,t6
2025-06-24 13:30:00,264.6687,315.8438,121.9375,50.15,298.175,37.975,297.5312,5.6891,5.5328,5.6391,6.0812,-0.6832,-1.7655,12.6289,12.5314,11.7779,1.5296,1.5567,0.9413,29.625,0.802,246.32,1.0,0.0,41.1625,40.3812,55.65,,,,t6
2025-06-24 14:00:00,264.35,315.7188,122.15,50.175,296.825,37.9,296.5625,5.4953,5.4391,5.6219,6.2953,-0.6438,-1.74,12.7215,12.6663,11.8561,1.6149,1.6412,0.9938,29.3812,0.775,246.82,1.0,1.0,44.5187,40.15,50.4625,,,,t6
2025-06-24 14:30:00,264.9874,314.875,121.95,50.0062,296.65,37.7,296.2188,5.6172,5.7266,5.6937,6.4422,-0.6941,-1.7995,12.6955,12.6143,11.8122,1.6259,1.6486,1.0172,29.4312,0.805,243.94,1.0,1.0,45.9,40.0187,52.975,,,,t6
2025-06-24 15:00:00,268.0687,314.9375,121.8625,50.7,296.925,38.3563,296.9062,5.5766,5.5062,5.5375,5.9578,-0.7934,-1.888,12.5086,12.4274,11.6995,1.5931,1.6167,0.9522,30.8,0.858,240.84,1.0,1.0,46.4812,39.8812,49.7375,,,,t6
2025-06-24 15:30:00,266.1562,315.0938,121.65,50.5875,297.2,38.5062,297.4062,5.9062,5.7656,5.7219,6.4609,-0.6285,-1.726,12.7832,12.6939,11.8456,1.6871,1.7094,1.0679,29.4188,0.809,240.36,1.0,1.0,46.8812,39.7312,48.8312,,,,t6
2025-06-24 16:00:00,380.7999,335.5938,117.5625,50.5812,307.0,38.1063,313.4375,4.2891,4.3687,4.5969,5.6641,-0.9343,-2.647,13.2626,13.1733,12.1168,2.2673,2.3027,1.1038,29.3875,0.777,222.9,1.0,1.0,47.325,39.625,27.5312,,,,t6
2025-06-24 16:30:00,595.1062,365.5312,123.3875,49.9375,322.45,37.7562,337.0625,3.0328,3.2391,3.2203,3.675,-1.2843,-4.5995,14.9981,14.86,12.8151,4.4963,4.5934,2.0884,29.475,0.79,258.06,1.0,1.0,47.65,39.475,0.0,,,,t6
2025-06-24 17:00:00,605.7312,397.1875,134.7625,49.7687,349.575,38.4688,363.6562,2.7984,2.6484,3.5641,3.8641,-1.3311,-4.185,13.3504,13.2577,12.0122,3.6042,3.6515,1.5901,29.3687,0.805,267.8,1.0,1.0,48.025,39.5875,0.0,,,,t6
2025-06-24 17:30:00,430.2062,366.9688,133.3625,49.7687,337.675,38.8187,344.6875,3.4828,3.7094,4.5953,4.6484,-0.933,-2.712,12.9522,12.7995,11.7837,2.1592,2.1972,1.0224,28.3375,3.491,274.98,1.0,1.0,48.45,39.4812,0.0,,,,t6
2025-06-24 18:00:00,486.3063,357.6562,127.55,49.7188,324.225,38.6187,334.0938,3.5594,3.5719,4.0375,4.3312,-0.9264,-3.2225,13.0969,12.9912,11.7233,2.9274,2.9694,1.393,28.7812,5.148,288.22,1.0,1.0,49.1687,39.4187,0.0,,,,t6
2025-06-24 18:30:00,484.075,359.8438,125.95,50.0125,325.525,38.6937,335.4375,3.0203,3.6156,4.0609,4.0906,-0.9662,-3.0255,13.1505,13.0205,11.8444,2.5131,2.5367,1.1143,28.2938,2.465,288.66,1.0,1.0,49.8687,39.4312,0.0,,,,t6
2025-06-24 19:00:00,600.525,379.0625,130.1875,49.8375,337.85,38.6437,350.7188,2.4141,2.9703,3.2578,3.6516,-1.0756,-3.749,13.612,13.4917,12.1335,3.4279,3.48,1.5691,28.75,0.801,284.18,1.0,1.0,44.8438,39.3687,0.0,,,,t6
2025-06-24 19:30:00,534.225,369.0938,130.1,49.3375,333.125,37.7125,344.0938,2.7844,3.1766,3.5953,4.1625,-1.01,-3.378,13.0693,12.9441,11.7255,3.0224,3.0753,1.3853,29.9813,2.761,291.34,1.0,0.0,48.8438,39.5437,0.0,,,,t6
2025-06-24 20:00:00,559.6188,362.9375,128.25,48.5938,330.925,36.7188,341.0625,3.0141,3.1625,3.4453,4.2781,-1.0314,-3.7285,13.9581,13.8427,12.2137,3.5233,3.5754,1.6677,29.4688,3.553,296.7,1.0,0.0,44.0375,39.45,0.0,,,,t6
2025-06-24 20:30:00,660.2375,382.6875,130.0625,48.4125,339.85,36.4312,354.3125,2.4266,2.5719,2.625,3.2594,-1.3036,-4.4545,13.9776,13.8363,12.3197,4.0741,4.1485,1.8412,29.8687,2.812,280.48,1.0,0.0,49.075,39.4875,0.0,,,,t6
2025-06-24 21:00:00,661.1937,382.375,132.6,48.4437,341.975,36.5062,356.0625,2.3687,2.7484,2.9953,3.3687,-1.3548,-4.5335,13.8395,13.716,12.1888,4.1135,4.1892,1.8388,29.625,1.031,277.64,1.0,0.0,45.7062,39.5375,0.0,,,,t6
2025-06-24 21:30:00,660.1312,383.1875,132.6125,48.4875,341.75,36.6437,356.0,2.3297,2.5531,3.0391,3.2953,-1.2734,-4.4,13.9549,13.8363,12.3268,3.9446,4.0168,1.7426,29.4125,0.795,277.46,1.0,0.0,50.3812,39.525,0.0,,,,t6
2025-06-24 22:00:00,599.8875,374.125,131.9,48.2687,338.25,36.7687,349.4688,2.35,2.9781,3.4594,3.7344,-1.3101,-4.096,13.5226,13.4154,12.1041,3.4748,3.5443,1.5017,28.8625,0.764,285.4,1.0,1.0,48.5687,39.6562,0.0,,,,t6
2025-06-24 22:30:00,559.725,374.8125,130.225,48.2375,336.6,36.4062,347.5625,2.7016,3.1437,3.5547,3.8,-1.1369,-3.6495,13.131,12.9912,11.884,3.3129,3.3667,1.489,28.8687,0.998,289.2,1.0,1.0,45.3875,39.6125,0.0,,,,t6
2025-06-24 23:00:00,429.25,357.0625,129.125,48.025,330.95,36.65,337.1875,4.0109,3.7062,4.0047,4.8562,-0.8853,-2.6745,12.7914,12.6711,11.8729,2.2594,2.2935,1.1183,27.7313,0.749,275.16,1.0,1.0,47.5,39.725,0.0,,,,t6
2025-06-24 23:30:00,305.6813,346.7188,123.9375,48.65,322.55,36.3875,326.375,5.0266,5.0484,5.0828,5.6234,-0.7908,-1.881,12.455,12.3737,11.8327,1.2243,1.2518,0.7372,29.3875,16.137,296.46,1.0,1.0,48.0875,39.825,53.6062,,,,t6
2025-06-25 00:00:00,264.6687,325.25,125.675,48.6625,305.8,36.8187,306.5625,5.5437,5.4328,5.2125,5.7562,-0.6578,-1.7235,12.5135,12.4274,11.7247,1.6149,1.6451,1.0154,29.625,0.812,272.94,1.0,1.0,45.0125,39.9062,33.0375,,,,t6
2025-06-25 00:30:00,264.2438,326.6562,121.8,48.0687,303.125,36.8125,304.125,5.0172,5.0125,5.9672,6.2703,-0.6758,-1.761,12.6224,12.5736,11.8256,1.5532,1.583,0.9597,29.9688,0.851,267.82,1.0,1.0,50.0125,39.8187,46.0437,,,,t6
2025-06-25 01:00:00,264.6687,324.5,122.725,48.6,301.425,36.6562,302.125,5.6141,5.4734,6.0516,6.5031,-0.6482,-1.745,12.6776,12.5915,11.8197,1.6101,1.6316,1.0224,29.975,0.866,264.16,1.0,1.0,46.3062,39.9187,48.8187,,,,t6
2025-06-25 01:30:00,264.5625,322.5312,122.8375,48.7062,300.125,36.6812,300.6875,5.3,5.1687,5.6328,6.4688,-0.6771,-1.7785,12.4989,12.4111,11.7912,1.5939,1.6215,0.9909,29.25,0.922,261.86,1.0,1.0,49.9688,39.875,50.925,,,,t6
2025-06-25 02:00:00,264.775,321.3125,123.3,48.7562,299.8,36.825,300.0625,5.3328,5.2812,5.775,6.3141,-0.6233,-1.7385,12.6614,12.5882,11.8537,1.5913,1.6123,0.9905,29.4062,0.847,260.7,1.0,1.0,47.3937,39.8187,51.2687,,,,t6
2025-06-25 02:30:00,264.2438,320.5938,123.0125,48.7375,299.0,36.825,299.4375,5.4875,5.4719,5.8672,6.4781,-0.7178,-1.8285,12.7069,12.624,11.8145,1.5156,1.5436,0.9562,28.8,0.812,260.26,1.0,1.0,43.15,39.8562,52.0062,,,,t6
2025-06-25 03:00:00,263.1813,320.0938,123.0125,48.8687,299.0,36.95,299.125,5.2969,5.3922,5.6,6.4281,-0.6946,-1.767,12.533,12.468,11.7803,1.5891,1.6167,0.992,29.3812,0.848,259.74,1.0,1.0,48.2625,39.9062,51.8438,,,,t6
2025-06-25 03:30:00,263.6062,318.9688,123.2375,48.775,298.625,36.9312,298.0625,5.7844,5.5469,5.7203,6.3687,-0.6547,-1.773,12.7459,12.6695,11.8348,1.6005,1.6272,1.0174,30.5312,3.275,271.96,1.0,0.0,44.125,39.85,52.2875,,,,t6
2025-06-25 04:00:00,263.7125,322.2188,123.3125,48.9875,299.775,37.0875,298.625,5.5531,5.5984,5.7656,6.2672,-0.6898,-1.8005,12.6484,12.5655,11.7862,1.5795,1.6079,0.9863,29.7812,3.079,274.12,1.0,0.0,49.3625,39.9562,51.8438,,,,t6
2025-06-25 04:30:00,264.35,320.8438,123.0375,49.0812,299.825,37.1312,298.8438,5.65,5.3859,5.4031,5.9672,-0.7151,-1.832,12.6207,12.5476,11.791,1.5909,1.6189,1.013,29.5438,5.328,273.54,1.0,0.0,45.6125,40.0875,51.05,,,,t6
2025-06-25 05:00:00,263.5,327.9375,123.125,48.8875,303.25,36.975,302.4375,5.7141,5.6375,5.4609,6.0453,-0.7287,-1.83,12.7719,12.6906,11.7854,1.5808,1.6106,1.0063,29.925,3.976,271.78,1.0,0.0,50.3438,40.1,48.2875,,,,t6
2025-06-25 05:30:00,264.2438,327.5312,123.15,48.8875,302.65,36.975,302.2812,5.5812,5.6297,5.7188,5.8937,-0.7094,-1.7935,12.6126,12.533,11.8585,1.5891,1.6193,0.9966,29.3125,0.883,268.8,1.0,0.0,46.9437,40.1187,46.7437,,,,t6
2025-06-25 06:00:00,264.0312,326.7812,122.475,48.7562,302.025,37.0125,301.9688,5.7234,5.5859,5.4516,5.8797,-0.7208,-1.819,12.6029,12.5265,11.7814,1.5541,1.5799,0.9848,28.4625,0.84,267.06,1.0,1.0,43.4875,40.2687,47.625,,,,t6
2025-06-25 06:30:00,264.0312,316.6562,123.7875,49.225,296.925,37.2687,296.9688,5.5375,5.5047,5.4812,5.9156,-0.66,-1.7285,12.6354,12.5476,11.7335,1.5725,1.6009,0.9645,30.05,0.816,268.18,1.0,1.0,48.6625,40.3312,42.8125,,,,t6
2025-06-25 07:00:00,263.9249,315.125,121.125,49.2937,295.225,37.4562,294.6562,5.5781,5.7156,5.55,5.8844,-0.6491,-1.709,12.546,12.4712,11.8264,1.5738,1.6044,0.98,29.1,0.904,259.46,1.0,1.0,44.1812,40.3687,53.0187,,,,t6
2025-06-25 07:30:00,264.0312,314.375,122.6875,49.4062,295.275,37.5312,294.3125,5.6547,5.4562,5.3109,5.7922,-0.7055,-1.8335,12.5509,12.4648,11.7891,1.5655,1.5957,0.9566,29.775,5.365,266.46,1.0,1.0,49.1,40.4187,52.625,,,,t6
2025-06-25 08:00:00,264.0312,310.6562,121.5875,49.575,293.45,37.7313,292.5625,5.6,5.5547,5.4875,6.1234,-0.7269,-1.8045,12.6744,12.5899,11.7192,1.4736,1.5003,0.9076,28.9,0.882,259.08,1.0,1.0,43.0125,40.3375,53.875,,,,t6
2025-06-25 08:30:00,263.8187,309.625,122.0375,49.8625,292.875,38.025,291.625,5.7891,5.7188,5.5312,5.7469,-0.6989,-1.779,12.65,12.5736,11.7482,1.4977,1.5287,0.9417,28.7875,0.865,253.94,1.0,1.0,47.65,40.25,54.0312,,,,t6
2025-06-25 09:00:00,264.4562,310.3125,121.8625,49.8562,293.025,37.95,291.8125,5.7641,5.7406,5.7062,6.0547,-0.6933,-1.8035,12.4517,12.3737,11.6895,1.5633,1.5913,0.9658,29.4562,0.821,250.3,1.0,1.0,49.45,40.1875,54.9688,,,,t6
2025-06-25 09:30:00,259.1437,310.125,122.15,50.8312,293.05,38.8125,292.0938,5.8203,5.6875,5.6984,5.8219,-0.6766,-1.7795,12.754,12.6597,11.8667,1.527,1.5598,0.9209,28.375,0.8,247.48,1.0,1.0,41.9688,40.0125,50.6437,,,,t6
2025-06-25 10:00:00,264.2438,311.2188,121.225,51.3375,292.85,39.4,292.625,5.725,5.525,5.5016,5.8375,-0.7108,-1.8,12.5623,12.5492,11.7896,1.5734,1.6031,0.9494,29.1562,2.549,251.38,1.0,1.0,45.4,39.8562,47.2188,,,,t6
2025-06-25 10:30:00,264.2438,305.9688,120.1125,50.9187,290.75,38.9625,290.8125,5.4969,5.5703,5.7031,6.2734,-0.6298,-1.723,12.7751,12.6922,11.8139,1.5791,1.6079,0.9977,29.5375,0.917,256.98,1.0,1.0,47.2437,39.6187,49.7875,,,,t6
2025-06-25 11:00:00,260.7374,309.4062,121.55,50.8125,292.225,38.8312,292.1875,5.5844,5.3906,5.5984,6.2234,-0.6071,-1.691,12.5752,12.5005,11.8213,1.6937,1.7186,1.0544,29.4062,0.947,267.96,1.0,1.0,47.9625,39.5562,48.9062,,,,t6
2025-06-25 11:30:00,257.975,309.2812,120.9,51.1062,292.625,38.9625,292.5312,5.7047,5.7687,5.7109,5.9109,-0.7199,-1.75,12.5427,12.4648,11.7655,1.4321,1.4657,0.8765,29.3625,3.15,264.12,1.0,0.0,48.1312,39.4625,51.3,,,,t6
2025-06-25 12:00:00,264.6687,310.5938,120.8125,50.9812,292.95,38.95,293.3438,5.3312,5.3109,5.4578,6.4266,-0.6849,-1.7675,12.7914,12.7004,11.8222,1.5458,1.5756,0.9457,29.8563,3.236,269.86,1.0,0.0,47.9375,39.3312,48.5187,,,,t6
2025-06-25 12:30:00,264.35,310.4375,120.7875,51.4312,293.275,39.525,293.6562,5.2687,5.4172,5.4688,6.2578,-0.6442,-1.73,12.6159,12.5427,11.8438,1.5703,1.6027,0.9511,29.8438,3.184,265.58,1.0,0.0,47.8187,39.2,47.825,,,,t6
2025-06-25 13:00:00,263.8187,310.0938,121.0875,49.9688,293.625,38.5125,293.3438,5.725,5.6594,5.6984,6.25,-0.6836,-1.8165,12.6012,12.5119,11.8237,1.548,1.5721,0.9249,29.6063,0.918,255.78,1.0,0.0,47.5938,39.125,52.625,,,,t6
2025-06-25 13:30:00,430.4187,329.8438,117.1625,45.3687,304.575,34.0625,312.4688,4.1297,4.1344,4.1437,4.9094,-0.954,-2.8695,13.2074,13.0985,11.8686,2.3079,2.3263,1.0977,29.4562,18.104,249.54,1.0,0.0,47.2687,38.875,17.2062,,,,t6
2025-06-25 14:00:00,502.0312,356.2188,120.2,45.95,321.225,34.7437,332.25,2.8656,3.7859,4.2953,4.3047,-0.9934,-3.21,13.43,13.3309,11.9482,2.7625,2.8058,1.2718,29.3812,6.009,264.04,1.0,1.0,47.4437,38.825,0.0,,,,t6
2025-06-25 14:30:00,499.375,360.2812,123.3125,46.2125,325.475,35.0,336.9062,2.9797,3.4344,3.9844,4.4828,-0.996,-3.203,13.3065,13.1765,11.8345,2.7717,2.8211,1.274,28.875,0.851,278.92,1.0,1.0,47.4812,38.675,0.0,,,,t6
2025-06-25 15:00:00,429.6749,356.5312,127.625,46.5875,326.875,35.6937,334.5312,4.6203,4.2062,4.6703,5.1937,-0.891,-2.739,13.1716,13.0627,11.9045,2.2371,2.2716,1.0618,29.3687,0.827,301.9,1.0,1.0,47.7687,38.5438,0.0,,,,t6
2025-06-25 15:30:00,434.4562,344.8125,121.85,46.3438,317.725,34.9813,326.5625,3.7906,3.1437,3.4453,4.7516,-0.8682,-2.6865,13.1424,13.0335,11.8904,2.2357,2.2659,1.0828,28.2875,0.776,297.78,1.0,1.0,48.4375,38.3937,0.0,,,,t6
2025-06-25 16:00:00,659.3875,367.1875,124.125,46.75,329.125,34.5,343.5938,2.3703,2.1297,2.3641,3.1203,-1.3381,-4.4505,15.1102,14.9884,13.3292,3.9822,4.0431,1.8016,28.8812,18.236,283.3,1.0,1.0,49.2812,38.3062,0.0,,,,t6
2025-06-25 16:30:00,660.7688,374.4062,128.3375,46.65,335.875,34.7562,349.625,2.6953,2.5609,2.8312,3.6094,-1.2852,-4.424,14.7056,14.561,12.9591,4.1546,4.2281,1.9541,28.3625,9.279,283.24,1.0,1.0,47.7062,38.175,0.0,,,,t6
2025-06-25 17:00:00,495.8688,365.9375,126.55,46.125,334.5,34.5938,344.4375,3.575,3.0297,3.8359,4.5391,-0.8884,-2.7725,12.806,12.7199,11.848,2.4746,2.4991,1.2806,29.5312,16.411,291.88,1.0,1.0,46.3187,38.0438,0.0,,,,t6
2025-06-25 17:30:00,434.2438,343.3438,124.8625,45.75,318.375,34.4188,325.375,4.25,3.5609,3.9234,5.0312,-0.8503,-2.6765,13.2675,13.1472,12.0145,2.1736,2.2064,1.0334,28.2812,0.888,284.06,1.0,1.0,49.2812,38.0625,0.0,,,,t6
2025-06-25 18:00:00,350.7312,331.4688,122.4875,46.2125,310.575,34.0875,313.1875,5.0016,4.6344,4.7687,5.5422,-0.8757,-2.3475,12.702,12.624,11.6962,1.7851,1.8153,0.9529,28.9125,0.841,277.94,1.0,1.0,43.0875,38.1375,53.875,,,,t6
2025-06-25 18:30:00,508.3,336.5,118.6375,45.325,308.525,34.0125,317.2188,3.5719,3.8297,3.9797,4.9734,-1.0822,-3.633,14.6244,14.522,12.5897,3.2674,3.3238,1.5221,29.775,0.796,288.52,1.0,1.0,47.6875,37.9312,0.0,,,,t6
2025-06-25 19:00:00,632.6125,369.5312,123.2125,45.475,327.725,33.6375,342.1562,2.4406,2.7859,2.9312,3.4844,-1.2686,-4.2635,14.2019,14.067,12.4362,3.8654,3.9319,1.7152,29.4,0.843,286.44,1.0,1.0,50.2125,37.8625,0.0,,,,t6
2025-06-25 19:30:00,459.2125,364.75,125.625,46.325,334.675,34.6063,343.25,3.6,3.5953,4.2891,4.275,-0.7808,-2.5955,13.0335,12.9165,11.8432,2.2471,2.2891,1.0878,28.3,3.052,290.26,1.0,0.0,46.0187,37.8312,0.0,,,,t6
2025-06-25 20:00:00,433.9249,346.3438,125.925,46.45,320.7,34.95,328.0,3.5437,3.8609,3.8359,4.4219,-0.9181,-2.704,13.1082,13.0302,12.0121,2.3254,2.3705,1.0913,29.4062,3.072,294.22,1.0,0.0,49.2625,37.7938,0.0,,,,t6
2025-06-25 20:30:00,598.825,348.6562,119.9625,46.4187,314.225,34.4062,326.875,2.9562,2.9094,2.9141,3.7297,-1.3149,-4.4285,14.964,14.8405,12.9221,4.1826,4.2535,1.9731,29.8687,3.041,293.94,1.0,0.0,43.3438,37.8937,0.0,,,,t6
2025-06-25 21:00:00,632.7188,369.25,124.3375,46.1,330.875,34.0062,344.125,2.5922,2.8266,2.9156,3.6906,-1.2274,-4.155,14.2961,14.1694,12.7497,3.8952,3.956,1.8108,29.3687,0.747,277.28,1.0,0.0,48.2562,37.7812,0.0,,,,t6
2025-06-25 21:30:00,596.9125,367.6562,124.9875,46.0625,330.525,34.2375,342.7812,2.6672,2.4844,2.6969,3.9953,-1.2064,-3.9065,14.0361,13.9338,12.5967,3.5741,3.6327,1.65,29.5375,0.876,264.74,1.0,0.0,43.3875,37.8312,0.0,,,,t6
2025-06-25 22:00:00,456.9812,362.0,124.125,45.5,331.525,34.0187,340.125,3.7844,3.2047,3.6562,4.7,-0.8564,-2.594,12.689,12.5736,11.7281,2.1513,2.1837,1.1088,30.55,17.523,286.02,1.0,1.0,48.625,37.8625,1.3687,,,,t6
2025-06-25 22:30:00,433.5,351.9688,126.0125,45.55,322.025,34.2313,328.9375,3.65,3.6531,4.3625,5.1875,-0.9212,-2.866,13.2399,13.1082,12.0119,2.2952,2.3333,1.0686,29.9312,19.83,301.44,1.0,1.0,43.9562,37.9375,0.0,,,,t6
2025-06-25 23:00:00,263.075,322.375,129.5125,47.4,310.425,36.0062,308.3438,5.1828,5.1187,5.2609,5.3281,-0.6793,-1.718,12.4534,12.3608,11.6914,1.3135,1.3428,0.7849,29.425,11.64,265.88,1.0,1.0,48.7562,37.8687,46.7,,,,t6
2025-06-25 23:30:00,269.025,322.625,124.125,47.4375,301.15,35.65,300.5938,5.4437,5.4016,5.5281,5.7359,-0.6876,-1.8595,12.728,12.6402,11.8973,1.6477,1.6749,1.0395,27.675,5.803,271.7,1.0,1.0,43.2562,37.875,48.2,,,,t6
2025-06-26 00:00:00,268.6,320.7812,123.0625,47.6625,298.25,36.025,296.9062,5.7109,5.5719,5.5187,6.1094,-0.8333,-1.952,12.6695,12.5801,11.789,1.5449,1.5751,0.9376,28.3187,0.856,273.44,1.0,1.0,48.4875,37.925,55.825,,,,t6
2025-06-26 00:30:00,355.2999,320.3125,119.1625,47.4437,295.225,35.5938,298.7188,4.7109,4.6859,5.3203,5.5828,-0.828,-2.372,12.9474,12.8612,11.7992,2.0503,2.0778,1.1279,28.1812,0.931,263.32,1.0,1.0,42.75,37.875,54.0625,,,,t6
2025-06-26 01:00:00,359.0187,328.75,128.025,47.3812,306.4,36.1562,307.125,4.3687,4.5016,5.2437,5.6281,-0.6849,-2.2375,13.144,13.0254,11.8232,1.8472,1.8752,1.0231,29.8563,0.939,265.26,1.0,1.0,48.1625,37.95,43.8062,,,,t6
2025-06-26 01:30:00,296.9688,327.0625,130.9875,47.3125,308.45,36.1437,308.6562,5.4047,6.1234,6.1937,5.6016,-0.6849,-1.9095,12.6402,12.5769,11.8091,1.5659,1.6001,0.8431,30.5938,2.623,263.34,1.0,1.0,42.5,37.9937,34.2812,,,,t6
2025-06-26 02:00:00,279.3312,326.75,122.3125,47.9375,303.925,36.0438,304.9688,4.7266,5.4344,5.4156,5.6312,-0.7492,-1.9105,12.5688,12.4648,11.7652,1.5283,1.5524,0.9004,30.3625,0.881,270.4,1.0,1.0,47.8812,37.9813,51.1625,,,,t6
2025-06-26 02:30:00,268.7062,321.7188,123.325,47.8312,300.15,36.2687,298.625,5.4406,5.5187,5.6094,6.0766,-0.702,-1.8355,12.7556,12.676,11.8744,1.5016,1.5279,0.9262,29.4,0.875,266.2,1.0,1.0,43.05,38.1187,55.9875,,,,t6
2025-06-26 03:00:00,268.6,316.1875,123.075,48.0812,296.875,36.4,294.9688,5.3297,5.6328,5.5891,6.0828,-0.709,-1.8295,12.7735,12.6922,11.8004,1.4102,1.4465,0.849,29.9688,0.886,265.56,1.0,1.0,47.8687,38.1187,59.0938,,,,t6
2025-06-26 03:30:00,267.4313,315.5,123.575,48.3,296.7,36.75,294.125,5.1203,5.2781,5.5703,6.0203,-0.6674,-1.7725,12.6175,12.5444,11.7783,1.4128,1.4404,0.8724,29.3687,3.4,281.88,1.0,0.0,43.0562,38.3438,59.05,,,,t6
2025-06-26 04:00:00,267.8562,315.375,123.4125,48.0687,297.0,36.75,294.2812,5.4703,5.4578,5.5703,6.1484,-0.6202,-1.7395,12.8434,12.7719,11.8628,1.4846,1.5095,0.9266,29.975,3.221,284.16,1.0,0.0,47.3937,38.3687,60.0938,,,,t6
2025-06-26 04:30:00,269.2374,315.3125,123.7125,47.7125,297.225,36.3875,294.0625,5.4234,5.8594,5.8547,6.3328,-0.7073,-1.811,12.7751,12.6987,11.8113,1.4132,1.4399,0.8899,28.9937,3.055,283.8,1.0,0.0,50.1437,38.5438,61.525,,,,t6
2025-06-26 05:00:00,268.4938,315.6875,124.0,47.6437,297.475,36.3375,294.375,5.2062,5.5828,5.6094,6.1531,-0.716,-1.81,12.5704,12.4794,11.6838,1.4141,1.443,0.8516,29.4062,0.878,273.64,1.0,0.0,46.7312,38.575,61.0437,,,,t6
2025-06-26 05:30:00,267.5375,315.9688,124.25,47.7312,297.975,36.4188,294.7188,5.5734,5.2172,5.3937,6.1,-0.7064,-1.8115,12.8954,12.8125,11.8559,1.4391,1.464,0.9144,29.975,0.804,268.72,1.0,0.0,49.9125,38.725,60.9,,,,t6
2025-06-26 06:00:00,267.8562,317.1562,124.8,48.1,298.35,36.3563,295.875,5.5328,5.2422,5.3062,5.9891,-0.7243,-1.851,12.6061,12.533,11.7533,1.4679,1.492,0.8816,29.5125,0.765,284.14,1.0,1.0,45.7875,38.8625,55.5125,,,,t6
2025-06-26 06:30:00,269.025,321.4375,124.275,49.5,299.95,37.7625,297.8438,4.8766,5.7656,6.0953,6.0328,-0.6302,-1.7615,12.6792,12.5817,11.7919,1.5362,1.5633,0.9579,28.4188,0.729,283.84,1.0,1.0,49.5562,38.975,51.7437,,,,t6
2025-06-26 07:00:00,267.8562,322.8438,122.6125,49.5375,301.4,37.9813,300.6875,5.1766,5.5719,5.7922,6.3297,-0.653,-1.772,12.7231,12.6354,11.8786,1.5292,1.5598,0.8875,27.825,0.789,272.18,1.0,1.0,45.2687,38.9625,48.7188,,,,t6
2025-06-26 07:30:00,267.8562,323.8438,122.075,49.6562,301.45,38.3812,300.9688,4.8516,5.2328,5.4453,6.0422,-0.6797,-1.824,12.7654,12.6906,11.8324,1.4854,1.5126,0.8789,29.1875,0.816,268.66,1.0,1.0,49.3125,39.05,49.9312,,,,t6
2025-06-26 08:00:00,268.9187,317.6875,122.55,49.775,298.7,38.6312,299.125,5.5891,5.4766,5.6703,6.2703,-0.765,-1.9,12.7004,12.6061,11.6919,1.4881,1.52,0.8277,29.4188,0.822,285.56,1.0,1.0,44.325,39.1125,44.6437,,,,t6
2025-06-26 08:30:00,268.1749,315.9375,121.4,49.7,296.425,38.0,296.625,5.2031,5.9266,6.0078,5.4703,-0.6101,-1.7135,12.7816,12.6987,11.8936,1.5082,1.5414,0.9076,29.45,0.814,282.08,1.0,1.0,48.7312,39.0687,50.2812,,,,t6
2025-06-26 09:00:00,267.6437,324.75,122.2875,49.9375,301.125,38.1437,300.875,5.0547,6.0484,6.1719,5.3062,-0.7724,-1.9235,12.7491,12.676,11.8159,1.4391,1.4657,0.7906,29.9,0.879,272.28,1.0,1.0,42.0562,39.075,51.525,,,,t6
2025-06-26 09:30:00,269.1312,323.4062,122.5375,49.5812,300.875,37.95,301.4062,4.8156,5.7188,5.9953,5.5625,-0.7589,-1.8795,12.637,12.5525,11.6848,1.4189,1.4412,0.8011,29.925,0.828,267.7,1.0,1.0,46.475,39.1,48.8625,,,,t6
2025-06-26 10:00:00,267.5375,324.5625,122.275,49.7562,301.625,37.8625,302.125,4.9187,5.7781,6.0547,5.5281,-0.6451,-1.7495,12.7166,12.6484,11.817,1.4819,1.5121,0.8785,28.9,0.805,267.68,1.0,1.0,48.5,38.9,48.825,,,,t6
2025-06-26 10:30:00,268.2812,323.3125,122.375,49.8625,301.225,38.0062,301.9062,4.4891,5.8266,6.2328,5.7734,-0.6994,-1.8085,12.7085,12.6289,11.7952,1.4749,1.5078,0.854,29.4062,0.827,268.9,1.0,1.0,49.3937,38.9625,47.2062,,,,t6
2025-06-26 11:00:00,263.9249,323.9062,122.1125,50.0687,301.725,38.1625,302.4375,4.8328,6.1156,6.3297,5.6844,-0.5668,-1.66,12.7215,12.6451,11.9001,1.5559,1.5861,0.9667,29.2437,0.815,269.2,1.0,1.0,49.7625,38.9813,47.5875,,,,t6
2025-06-26 11:30:00,268.4938,324.0,121.9875,49.7875,301.925,37.7437,303.3438,5.3875,6.2562,6.2234,5.3438,-0.7121,-1.829,12.6727,12.6126,11.8012,1.471,1.4964,0.8614,28.8187,3.092,285.22,1.0,0.0,49.7437,38.7938,47.4125,,,,t6
2025-06-26 12:00:00,266.5812,322.5938,121.925,50.1312,301.2,38.0125,302.4688,5.0297,5.7203,5.6516,6.0437,-0.7068,-1.834,12.6126,12.5395,11.6965,1.4609,1.4916,0.8439,29.4125,2.972,288.18,1.0,0.0,49.7625,38.675,47.2,,,,t6
2025-06-26 12:30:00,267.5375,322.8438,121.575,50.0625,301.225,38.05,302.3438,4.8656,5.3453,5.4969,6.1453,-0.6543,-1.7575,12.5574,12.4794,11.7895,1.5266,1.5576,0.9288,29.9813,3.063,287.26,1.0,0.0,49.7812,38.6187,47.4812,,,,t6
2025-06-26 13:00:00,267.4313,324.0625,121.725,49.9062,301.875,37.7687,302.5625,5.0031,5.9625,6.0,5.3031,-0.6797,-1.779,12.7377,12.6597,11.8255,1.4959,1.5235,0.8953,30.6187,0.809,276.02,1.0,0.0,49.725,38.5187,49.6062,,,,t6
2025-06-26 13:30:00,267.4313,324.2188,122.2375,50.2062,302.65,38.0375,303.6875,4.6672,5.9453,6.2406,5.7406,-0.639,-1.754,12.7995,12.715,11.8616,1.5073,1.5379,0.8986,30.3438,0.802,270.5,1.0,0.0,49.55,38.5375,47.35,,,,t6
2025-06-26 14:00:00,268.2812,325.1875,121.675,50.2875,303.025,38.1063,304.7188,5.0734,6.0516,6.2828,5.6437,-0.7011,-1.8115,12.7589,12.676,11.8399,1.4762,1.5043,0.856,28.3687,0.862,267.86,1.0,1.0,49.4875,38.4875,47.4625,,,,t6
2025-06-26 14:30:00,269.3438,325.375,121.8,50.3062,303.4,38.1625,305.1875,5.1328,6.175,5.9906,5.2844,-0.6845,-1.793,12.6094,12.5281,11.7516,1.4876,1.5169,0.8743,29.9,0.794,266.96,1.0,1.0,49.3562,38.3687,48.0875,,,,t6
2025-06-26 15:00:00,432.9688,336.4062,119.5375,50.2812,304.425,37.4813,314.1875,4.3781,4.7266,4.8594,4.3453,-0.9741,-3.234,14.4131,14.3172,12.7882,3.2853,3.3474,1.5481,28.6125,0.953,262.48,1.0,1.0,49.125,38.3812,2.025,,,,t6
2025-06-26 15:30:00,564.825,368.1875,123.25,49.2937,324.425,36.9813,338.75,2.7281,3.1328,3.2703,3.8219,-1.2541,-4.0925,14.6227,14.5025,12.8723,3.6213,3.6664,1.6168,29.9125,0.945,228.3,1.0,1.0,49.0875,38.2562,0.0,,,,t6
2025-06-26 16:00:00,661.6188,395.9375,133.1875,49.6875,346.475,37.3125,362.0312,2.1625,2.5016,2.7078,3.1781,-1.3429,-4.65,15.2305,15.107,13.2413,4.2483,4.3292,1.941,28.9,0.734,235.5,1.0,1.0,48.8312,38.2938,0.0,,,,t6
2025-06-26 16:30:00,596.7,392.4688,134.7875,49.35,349.05,37.4813,361.9062,2.5938,3.0078,3.2594,3.5656,-1.1456,-3.94,14.3676,14.2539,12.6508,3.5666,3.62,1.6715,28.3375,0.98,247.62,1.0,1.0,48.7125,38.3187,0.0,,,,t6
2025-06-26 17:00:00,423.2999,364.9688,132.8,49.4187,337.075,38.3438,343.5938,3.5016,4.1172,4.8,4.9437,-0.9063,-2.6755,12.8239,12.7036,11.8243,2.3228,2.3561,1.2331,28.8875,0.859,281.5,1.0,1.0,48.9375,38.1875,0.0,,,,t6
2025-06-26 17:30:00,312.4812,351.4375,126.2,50.4,326.7,38.675,331.5625,3.9359,5.6047,6.1,5.1031,-0.6661,-1.7625,12.4956,12.403,11.7663,1.2514,1.2803,0.6773,28.3687,3.747,290.82,1.0,1.0,49.3625,38.2313,46.5562,,,,t6
2025-06-26 18:00:00,392.7,348.625,117.9625,50.6125,314.2,38.475,321.8438,3.7437,4.0484,4.5047,4.4094,-0.8438,-2.6655,14.2246,14.1011,12.6009,2.2016,2.2419,1.0321,29.3687,8.92,296.84,1.0,1.0,49.9937,38.2437,11.1437,,,,t6
2025-06-26 18:30:00,602.5437,355.25,121.2125,49.9875,314.175,38.1063,327.625,2.2062,2.2344,2.7594,3.4859,-1.2056,-4.5005,15.5555,15.3962,13.0771,4.1437,4.2124,1.9495,28.9,0.894,287.78,1.0,1.0,46.0062,38.3062,0.0,,,,t6
2025-06-26 19:00:00,663.0,385.0312,129.7125,50.075,337.475,37.7938,352.6875,2.4781,2.6875,3.0891,3.3531,-1.3692,-4.657,15.3199,15.1736,13.228,4.1708,4.2395,1.8889,29.2562,0.728,284.68,1.0,1.0,49.6937,38.3812,0.0,,,,t6
2025-06-26 19:30:00,658.2188,387.2812,131.625,49.3375,341.575,37.2812,356.5,2.5062,2.7672,3.0984,3.2859,-1.3184,-4.646,15.3036,15.185,13.1782,4.1363,4.2084,1.8819,29.4562,7.973,281.7,1.0,0.0,46.6687,38.4125,0.0,,,,t6
2025-06-26 20:00:00,661.8313,386.3438,130.85,49.5062,340.85,37.4937,355.7812,2.3625,2.7266,3.0031,3.4062,-1.3731,-4.5605,15.224,15.1086,13.2197,4.0387,4.0991,1.8047,29.3062,3.014,279.3,1.0,0.0,44.95,38.6562,0.0,,,,t6
2025-06-26 20:30:00,662.2562,383.5,131.5,49.4937,340.75,37.2188,354.5625,2.0141,2.4047,2.7953,3.35,-1.3561,-4.577,15.0322,14.8892,13.1147,4.1008,4.1691,1.8397,28.2938,6.411,283.64,1.0,0.0,48.4937,38.725,0.0,,,,t6
2025-06-26 21:00:00,662.3625,384.2188,130.6375,49.3937,340.425,37.675,354.7188,2.3766,2.6562,2.9797,3.3766,-1.3688,-4.525,15.1362,14.9981,13.1014,4.04,4.1113,1.7787,28.3438,2.672,275.4,1.0,0.0,45.6,38.7812,0.0,,,,t6
2025-06-26 21:30:00,661.8313,387.7188,130.825,48.55,342.375,37.0562,356.6875,2.1656,2.2594,2.8141,3.5297,-1.3057,-4.452,15.1346,15.0127,13.0716,4.0461,4.1069,1.8198,29.9875,0.842,277.12,1.0,0.0,50.225,38.8062,0.0,,,,t6
2025-06-26 22:00:00,662.0437,379.0,134.0,48.8687,339.75,36.8187,353.1875,2.3375,2.6203,3.0531,3.6578,-1.353,-4.637,14.9932,14.8632,12.928,4.1043,4.1761,1.8287,29.225,5.492,278.56,1.0,1.0,47.0,38.9125,0.0,,,,t6
2025-06-26 22:30:00,661.8313,374.4062,127.4875,48.8875,332.975,36.475,347.375,2.4688,2.4766,2.8234,3.5562,-1.2484,-4.405,15.2337,15.1216,13.1695,4.0299,4.0943,1.7997,28.5125,0.934,269.86,1.0,1.0,43.6187,38.9813,0.0,,,,t6
2025-06-26 23:00:00,507.875,358.7188,124.7375,48.3125,324.925,36.3375,335.2812,3.1016,3.4406,3.5984,4.0844,-1.059,-3.286,13.8915,13.7843,12.1886,2.7166,2.7677,1.2165,28.2938,0.838,280.44,1.0,1.0,49.4937,39.1125,0.0,,,,t6
2025-06-26 23:30:00,464.95,351.2188,120.8625,48.2,318.475,36.375,328.0312,3.0906,3.6656,4.2672,4.5984,-0.9899,-2.9225,13.3959,13.261,11.8289,2.3101,2.3377,1.0658,29.6562,2.72,291.0,1.0,1.0,46.8438,39.2,0.0,,,,t6
2025-06-27 00:00:00,434.6687,346.0,123.3,49.9062,315.15,38.3,323.0938,3.6219,3.7484,3.9328,4.8031,-0.8849,-2.762,13.9224,13.8785,12.5564,2.353,2.3976,1.0824,29.4125,0.756,294.1,1.0,1.0,43.8375,39.2812,0.0,,,,t6
2025-06-27 00:30:00,265.7312,312.7812,125.975,50.7188,299.7,39.1812,298.75,4.6203,5.4453,5.4812,5.8719,-0.702,-1.7625,12.7442,12.6532,11.7566,1.2531,1.2794,0.6897,29.5312,0.838,280.96,1.0,1.0,49.4187,39.3562,43.725,,,,t6
2025-06-27 01:00:00,267.6437,313.9375,119.525,50.3812,294.175,38.7,293.1875,4.7797,5.2344,5.3469,5.8672,-0.6814,-1.7635,12.8921,12.8011,11.7172,1.3126,1.3415,0.8006,28.8812,0.834,273.04,1.0,1.0,46.0125,39.4812,55.9937,,,,t6
2025-06-27 01:30:00,267.8562,309.5938,120.65,50.675,291.45,39.1937,289.25,4.9234,5.1469,5.0672,5.525,-0.6149,-1.71,12.9295,12.8385,11.907,1.3441,1.3747,0.819,30.025,0.86,269.84,1.0,1.0,43.8812,39.5062,57.775,,,,t6
2025-06-27 02:00:00,267.4313,307.9688,120.9625,50.4937,291.1,38.9375,288.1875,4.8797,5.3453,5.1844,5.6812,-0.6644,-1.7205,12.8629,12.7881,11.8348,1.2269,1.2597,0.7348,29.2938,0.871,270.0,1.0,1.0,49.0562,39.6312,59.875,,,,t6
2025-06-27 02:30:00,266.1562,311.0938,121.475,50.5312,292.425,39.375,289.5625,4.8422,5.3031,5.4078,5.8422,-0.6198,-1.702,12.9181,12.8287,11.7701,1.3923,1.422,0.8418,29.9375,0.765,270.96,1.0,1.0,46.0562,39.6125,56.6812,,,,t6
2025-06-27 03:00:00,267.8562,308.3438,120.925,50.05,291.375,38.9375,288.7812,5.2453,5.875,5.8906,6.3078,-0.6477,-1.7475,12.8547,12.7832,11.8652,1.3734,1.4006,0.8428,29.4,0.87,271.08,1.0,1.0,44.1187,39.5875,59.475,,,,t6
2025-06-27 03:30:00,267.2188,309.5312,121.7875,50.0125,292.45,38.6562,289.5,5.4953,5.5578,5.5156,6.0578,-0.6854,-1.7965,12.8596,12.7767,11.7913,1.3721,1.3971,0.8275,28.9062,5.45,286.82,1.0,0.0,48.8,39.7125,59.1687,,,,t6
2025-06-27 04:00:00,266.3688,311.7188,120.9125,50.7062,292.875,39.0375,290.4375,5.0672,5.5531,5.4219,6.0109,-0.6281,-1.7205,12.9441,12.871,11.893,1.4119,1.4421,0.8737,28.8563,3.021,289.8,1.0,0.0,45.4187,39.8562,57.0687,,,,t6
2025-06-27 04:30:00,267.2188,311.75,121.4625,51.175,293.55,39.7875,291.1562,5.2953,5.8062,5.7062,6.0531,-0.7024,-1.7815,12.8385,12.7442,11.8266,1.3677,1.3953,0.8337,28.2938,3.166,286.38,1.0,0.0,50.475,39.8438,53.4812,,,,t6
2025-06-27 05:00:00,267.8562,312.875,120.1875,50.9375,293.425,39.7562,291.7188,5.5187,5.6266,5.5641,6.125,-0.6981,-1.779,12.7052,12.6402,11.7041,1.3818,1.4054,0.828,29.75,0.773,276.4,1.0,0.0,47.8187,39.925,54.575,,,,t6
2025-06-27 05:30:00,268.4938,312.375,120.9125,49.9937,293.925,38.9437,291.8438,4.9156,6.1219,6.0328,5.9672,-0.6701,-1.7705,12.9701,12.8791,11.9075,1.3664,1.3914,0.8245,30.35,0.835,272.04,1.0,0.0,43.7562,40.0,57.9937,,,,t6
2025-06-27 06:00:00,267.325,312.1875,121.725,49.5062,294.65,38.3937,291.9062,5.4031,5.8031,5.8547,6.1359,-0.6976,-1.784,12.7686,12.7085,11.8103,1.2999,1.3345,0.7801,28.8062,3.057,271.06,1.0,1.0,49.2375,39.9625,59.4875,,,,t6
2025-06-27 06:30:00,264.5625,316.3125,122.175,49.7312,296.425,38.525,294.0,5.2594,5.6687,5.6109,5.9016,-0.7112,-1.792,12.8629,12.7816,11.7375,1.3297,1.3607,0.791,29.0,0.767,282.1,1.0,1.0,45.775,39.8937,54.9625,,,,t6
2025-06-27 07:00:00,264.6687,316.25,121.6125,50.275,296.5,39.0125,294.4062,5.1391,5.6734,5.5141,5.9109,-0.6858,-1.769,12.8515,12.7767,11.8198,1.3651,1.3923,0.8035,29.6312,0.832,275.22,1.0,1.0,50.075,39.9375,53.825,,,,t6
2025-06-27 07:30:00,266.0499,316.75,121.5,50.4125,296.725,39.5938,295.0312,5.4437,5.7484,5.6781,6.2203,-0.7339,-1.8265,12.7507,12.6679,11.7021,1.3739,1.4084,0.7483,29.9813,0.789,272.28,1.0,1.0,47.4437,40.0312,51.7062,,,,t6
2025-06-27 08:00:00,264.8812,316.0,120.9875,50.6062,296.425,39.7312,295.125,5.5703,5.6937,5.6594,6.0328,-0.6753,-1.787,12.8694,12.7865,11.9018,1.4049,1.4347,0.8365,29.1063,0.814,270.94,1.0,1.0,42.2375,39.9187,51.725,,,,t6
2025-06-27 08:30:00,264.8812,316.625,120.5875,50.6437,296.625,39.15,295.5,5.3844,5.5531,5.3937,5.8562,-0.5974,-1.7045,12.7572,12.6695,11.84,1.4627,1.4903,0.8527,29.4562,0.741,270.3,1.0,1.0,47.275,39.8187,52.6312,,,,t6
2025-06-27 09:00:00,265.0938,316.8125,121.125,50.4688,297.175,38.85,295.9375,5.3781,5.5406,5.4781,6.0562,-0.6324,-1.7605,12.8564,12.7897,11.7783,1.4421,1.4745,0.8656,28.7062,0.791,269.92,1.0,1.0,49.4625,39.6625,54.0187,,,,t6
2025-06-27 09:30:00,261.7999,316.5625,121.5625,50.2812,297.375,38.6063,295.9062,5.6453,5.6969,5.6312,6.1875,-0.7606,-1.8705,12.8401,12.7491,11.7632,1.3467,1.3761,0.7687,29.5312,0.85,269.18,1.0,1.0,41.9625,39.5812,54.35,,,,t6
2025-06-27 10:00:00,265.4125,317.75,121.7125,50.4875,297.875,38.7188,296.3125,5.4859,5.4016,5.4594,5.9609,-0.6823,-1.7985,12.7767,12.689,11.7071,1.4216,1.4487,0.8372,29.5187,0.883,268.48,1.0,1.0,45.8375,39.375,53.1812,,,,t6
2025-06-27 10:30:00,264.775,316.0625,121.4375,50.5875,297.35,38.7687,296.125,5.3797,5.7078,5.6531,6.1766,-0.6438,-1.7355,12.845,12.7638,11.8938,1.4272,1.4622,0.8608,29.7437,0.768,267.6,1.0,1.0,47.2687,39.1812,53.0187,,,,t6
2025-06-27 11:00:00,258.2937,317.6562,121.3375,50.5312,297.975,38.6875,296.875,5.0078,5.9844,5.9797,6.4547,-0.695,-1.7625,12.728,12.6435,11.7748,1.3774,1.4071,0.8315,28.6812,0.817,267.12,1.0,1.0,47.9688,39.0437,51.7062,,,,t6
2025-06-27 11:30:00,265.8375,321.5,122.1875,50.4937,300.45,38.675,299.5625,4.9141,5.6656,5.7891,6.3438,-0.7003,-1.79,12.8239,12.7735,11.863,1.4509,1.4828,0.8448,28.2875,3.171,282.1,1.0,0.0,48.5312,38.9125,47.9875,,,,t6
2025-06-27 12:00:00,265.2,318.5312,121.65,50.1312,299.575,38.25,299.1875,5.1062,5.6609,5.6203,5.9219,-0.6985,-1.782,12.7654,12.689,11.7948,1.4391,1.4706,0.8533,28.3187,3.044,286.0,1.0,0.0,48.7562,38.75,48.8312,,,,t6
2025-06-27 12:30:00,264.9874,320.6562,121.4625,51.1187,299.825,39.3,299.75,5.0406,5.4953,5.8609,6.2547,-0.6259,-1.7085,12.6272,12.5379,11.7233,1.5449,1.576,0.9404,28.3563,3.222,287.44,1.0,0.0,48.9812,38.725,44.4125,,,,t6
2025-06-27 13:00:00,265.7312,324.1875,122.5625,51.2062,301.625,39.175,301.875,4.9875,5.4734,5.4375,5.6312,-0.7422,-1.9015,12.7962,12.7183,11.9021,1.583,1.6119,0.933,30.3625,0.795,289.86,1.0,0.0,49.1187,38.7437,40.7437,,,,t6
2025-06-27 13:30:00,264.0312,324.5625,122.475,50.9062,302.675,38.9312,303.8125,5.1078,6.1906,6.1781,5.925,-0.7418,-1.8515,12.754,12.6776,11.7898,1.5585,1.5913,0.896,28.7812,0.773,288.28,1.0,0.0,49.2812,38.6875,37.9062,,,,t6
2025-06-27 14:00:00,265.7312,327.7188,120.9125,50.1062,304.3,38.0187,304.9062,5.3812,6.2984,6.0094,5.4531,-0.7243,-1.8155,12.7264,12.6402,11.7593,1.5261,1.555,0.9065,29.9688,0.785,276.56,1.0,1.0,49.1062,38.525,45.1937,,,,t6
2025-06-27 14:30:00,263.9249,325.2188,121.8875,49.9125,303.45,37.6875,303.75,4.8375,5.6031,5.9266,6.2125,-0.6049,-1.704,12.6354,12.5557,11.8664,1.5953,1.6228,0.9957,29.9625,0.825,271.34,1.0,1.0,48.55,38.5125,46.4937,,,,t6
2025-06-27 15:00:00,264.8812,325.0,123.95,49.7625,303.3,37.6625,303.9688,4.7516,5.8672,6.1297,6.0562,-0.8127,-1.9215,12.6402,12.5525,11.7494,1.4443,1.4714,0.8199,29.4125,0.853,286.92,1.0,1.0,47.9937,38.3875,41.5625,,,,t6
2025-06-27 15:30:00,264.4562,320.3125,121.8375,49.5125,300.275,37.6125,301.0312,5.4812,5.4062,5.5078,6.1016,-0.6403,-1.7505,12.8206,12.7296,11.7972,1.5677,1.6005,0.9833,29.9688,0.874,286.96,1.0,1.0,47.5938,38.3312,46.1187,,,,t6
2025-06-27 16:00:00,320.5563,332.2188,118.875,49.4312,305.25,37.075,308.375,4.4734,5.5625,5.8937,5.4906,-0.8004,-2.154,12.7767,12.6841,11.8011,1.6775,1.7002,0.9271,28.3312,0.797,263.72,1.0,1.0,47.3375,38.15,54.3312,,,,t6
2025-06-27 16:30:00,265.9437,329.1875,126.1125,50.2562,307.25,38.1562,306.7812,5.1047,5.2656,5.5531,6.0281,-0.6998,-1.8085,12.4859,12.4225,11.7232,1.5519,1.5861,0.9352,29.9813,0.849,258.66,1.0,1.0,47.3438,38.1625,37.6187,,,,t6
2025-06-27 17:00:00,263.9249,327.2812,121.5125,51.1625,303.8,38.9813,305.6562,5.0938,6.0328,6.1156,5.9156,-0.6714,-1.767,12.7621,12.6841,11.8874,1.5519,1.5852,0.9268,29.3937,0.774,261.48,1.0,1.0,47.3312,38.0375,36.2687,,,,t6
2025-06-27 17:30:00,265.2,326.375,120.7,51.1312,302.75,39.4062,304.875,5.4703,5.4937,5.5062,6.0281,-0.7414,-1.8395,12.6256,12.5492,11.7719,1.4903,1.5217,0.9034,30.5562,0.843,264.54,1.0,1.0,47.4688,37.9937,37.7562,,,,t6
2025-06-27 18:00:00,264.775,326.6562,120.8,50.7937,302.825,39.4437,305.0312,5.2594,5.9344,5.75,5.6469,-0.6263,-1.6985,12.5492,12.4599,11.7509,1.5874,1.6176,0.9769,29.925,0.873,267.86,1.0,1.0,47.7,38.0312,37.5687,,,,t6
2025-06-27 18:30:00,265.0938,327.2812,120.825,50.8062,303.45,39.125,305.5625,5.3406,5.9734,6.025,5.6625,-0.6477,-1.757,12.7735,12.6727,11.8277,1.5843,1.6171,0.9793,29.3687,0.827,269.26,1.0,1.0,48.3062,38.0187,39.125,,,,t6
2025-06-27 19:00:00,264.35,323.6562,122.8375,50.4812,300.875,38.7,303.125,5.2609,6.0219,6.0141,6.0781,-0.7829,-1.899,12.5866,12.5899,11.7852,1.5034,1.5371,0.8669,29.2812,0.798,287.14,1.0,1.0,49.075,38.025,35.3375,,,,t6
2025-06-27 19:30:00,263.6062,326.9062,120.7375,50.075,301.425,38.4625,303.25,5.6094,6.1719,6.1234,5.7453,-0.6902,-1.8555,12.6711,12.5996,11.7281,1.5988,1.632,0.9551,30.4813,19.456,292.56,1.0,0.0,49.8812,38.2125,44.4062,,,,t6
2025-06-27 20:00:00,264.8812,330.375,122.0125,48.7375,305.625,37.3312,305.9688,4.975,5.8016,6.0781,6.1625,-0.7243,-1.8395,12.7166,12.624,11.8245,1.4854,1.5134,0.9047,29.8062,2.888,289.0,1.0,0.0,46.0625,38.275,47.5187,,,,t6
2025-06-27 20:30:00,265.0938,329.2812,123.0375,48.35,305.125,36.6063,304.5938,5.375,6.1906,6.0687,5.6656,-0.7068,-1.8275,12.6922,12.6126,11.8035,1.4929,1.5217,0.9137,29.1625,2.96,287.24,1.0,0.0,49.2375,38.3687,50.7625,,,,t6
2025-06-27 21:00:00,264.2438,328.9375,123.725,48.2188,304.9,36.625,303.875,5.0,5.6891,6.0391,6.2891,-0.6561,-1.754,12.7036,12.611,11.7237,1.4745,1.5056,0.9128,28.8937,0.807,277.24,1.0,0.0,44.0062,38.4125,51.4312,,,,t6
2025-06-27 21:30:00,264.2438,328.5,123.2625,48.3937,304.675,36.4875,304.0,5.0938,5.8609,5.9859,6.0703,-0.6569,-1.752,12.6841,12.5492,11.865,1.4889,1.5217,0.9028,28.925,0.835,272.74,1.0,0.0,48.4688,38.575,51.1,,,,t6
2025-06-27 22:00:00,263.8187,329.0312,123.3875,48.9125,304.9,37.0438,304.125,5.1094,5.5406,5.8531,5.8859,-0.6801,-1.8045,12.6159,12.5314,11.7626,1.4679,1.4999,0.8958,28.875,0.837,270.34,1.0,1.0,43.25,38.6688,49.9375,,,,t6
2025-06-27 22:30:00,266.0499,327.7188,122.9625,49.95,303.925,37.6688,303.5938,4.9062,5.3094,5.3859,5.8734,-0.6066,-1.719,12.845,12.7686,11.8709,1.4924,1.5209,0.9373,29.7562,0.767,269.34,1.0,1.0,46.7562,38.7625,46.7625,,,,t6
2025-06-27 23:00:00,269.1312,328.2188,121.425,49.2437,303.225,37.3563,303.5938,5.1203,5.9172,5.9937,5.6109,-0.7261,-1.843,12.6012,12.5054,11.7846,1.4106,1.4377,0.831,29.0125,0.851,268.28,1.0,1.0,49.5,38.825,49.7812,,,,t6
2025-06-27 23:30:00,267.4313,326.4688,122.8125,48.7937,303.575,36.925,303.1562,5.0703,5.6125,6.0547,5.9109,-0.667,-1.761,12.6549,12.5688,11.7984,1.4535,1.4841,0.8702,30.1063,0.874,267.08,1.0,1.0,44.25,38.7812,52.3062,,,,t6
2025-06-28 00:00:00,268.6,326.1562,123.15,49.15,303.8,37.2625,303.3125,4.9906,5.2891,5.5,5.2656,-0.7497,-1.865,12.8775,12.7995,11.7708,1.3647,1.3975,0.7584,30.0062,0.886,266.26,1.0,1.0,48.5625,38.8375,50.3187,,,,t6
2025-06-28 00:30:00,265.0938,329.9062,123.0125,49.4688,305.6,37.9937,305.1562,5.6734,5.9531,5.7844,5.6344,-0.7418,-1.82,12.7312,12.6565,11.8381,1.38,1.4106,0.8282,30.0375,0.853,266.12,1.0,1.0,43.0562,39.0312,47.5812,,,,t6
2025-06-28 01:00:00,268.6,329.8125,122.15,49.7,304.8,38.4188,305.5625,5.1812,5.2797,5.6891,6.0266,-0.7081,-1.8145,12.8564,12.7865,11.8255,1.4303,1.4583,0.8299,29.5375,0.805,267.6,1.0,1.0,46.0375,38.9562,44.3937,,,,t6
2025-06-28 01:30:00,269.9812,330.6562,121.8875,49.6,305.625,38.3062,306.4062,5.2922,5.9344,5.6297,5.5344,-0.7059,-1.8225,12.7199,12.6337,11.7,1.4102,1.4369,0.8245,29.3625,0.768,268.1,1.0,1.0,48.275,38.9375,45.9875,,,,t6
2025-06-28 02:00:00,268.8125,331.0625,122.3125,49.6187,305.925,37.7188,306.875,5.2125,5.7453,5.7859,5.6156,-0.6469,-1.7695,12.7004,12.6224,11.8489,1.4544,1.4876,0.8612,30.1063,0.905,268.04,1.0,1.0,49.5875,38.9062,46.7375,,,,t6
2025-06-28 02:30:00,269.5563,330.1562,122.275,49.6375,305.75,37.975,306.6562,5.5234,5.9,5.8766,5.9078,-0.8022,-1.9135,12.6874,12.611,11.7829,1.38,1.4097,0.7682,29.9375,0.84,267.5,1.0,1.0,43.075,38.8625,47.0625,,,,t6
2025-06-28 03:00:00,267.5375,334.4062,122.925,48.9812,309.025,37.7687,310.0312,5.1078,5.7344,5.8656,5.85,-0.6613,-1.793,12.9279,12.8531,11.8969,1.4233,1.4509,0.8267,29.45,0.756,267.28,1.0,1.0,47.2875,38.7562,46.175,,,,t6
2025-06-28 03:30:00,270.0875,332.3125,122.4125,48.8562,307.825,37.6063,309.75,5.2734,5.9297,5.8484,5.5875,-0.6854,-1.81,12.8206,12.741,11.8407,1.4141,1.4469,0.8127,29.4062,3.252,280.56,1.0,0.0,48.9937,38.7313,45.4812,,,,t6
2025-06-28 04:00:00,268.3875,331.5,122.6375,48.4812,307.525,37.0438,308.625,5.2,5.7437,5.7469,5.8953,-0.6604,-1.801,12.7459,12.6597,11.7127,1.3953,1.4286,0.7987,31.0062,3.344,284.88,1.0,0.0,50.1562,38.675,49.4625,,,,t6
2025-06-28 04:30:00,267.0062,333.0,123.5375,48.8,308.65,37.05,309.2188,5.3734,5.8969,5.7219,5.6297,-0.6762,-1.781,12.7264,12.6532,11.7771,1.3686,1.4006,0.8144,28.3187,3.145,284.46,1.0,0.0,45.5687,38.65,47.675,,,,t6
2025-06-28 05:00:00,269.2374,333.1562,123.4,48.4312,308.9,36.5625,309.6562,5.0516,5.6,5.6562,5.5656,-0.7068,-1.8265,12.5427,12.4566,11.6835,1.3892,1.4198,0.784,28.4,0.787,274.34,1.0,0.0,48.875,38.7437,48.6062,,,,t6
2025-06-28 05:30:00,266.9,332.8125,123.55,48.1062,308.775,36.825,309.3125,4.9812,5.7547,5.8312,5.8672,-0.6915,-1.8095,12.832,12.754,11.8566,1.3927,1.4255,0.8337,29.9,0.849,269.82,1.0,0.0,42.6625,38.8125,48.2062,,,,t6
2025-06-28 06:00:00,267.5375,333.625,123.8,48.4937,309.425,36.9562,310.0938,5.1703,5.8047,6.0375,5.7266,-0.6696,-1.7835,12.741,12.6663,11.7994,1.3743,1.4036,0.8127,29.3687,0.804,268.12,1.0,1.0,47.3,38.825,45.6812,,,,t6
2025-06-28 06:30:00,267.325,338.1562,124.4375,48.8312,313.0,37.0438,313.9062,4.3062,5.2406,5.7594,6.05,-0.6259,-1.7475,12.6663,12.5931,11.7185,1.4951,1.5244,0.8908,29.3062,0.777,284.7,1.0,1.0,49.8562,38.9062,40.4375,,,,t6
2025-06-28 07:00:00,267.5375,338.5312,123.0625,49.7125,313.225,38.0562,315.4062,5.3359,5.6609,5.5375,5.7625,-0.6587,-1.79,12.7101,12.6094,11.7624,1.4741,1.5043,0.8457,29.4062,0.737,274.64,1.0,1.0,44.9,38.7812,34.6688,,,,t6
2025-06-28 07:30:00,269.2374,336.3438,122.1625,50.0812,311.125,38.2188,314.0625,4.9531,5.7047,5.525,5.7594,-0.688,-1.7965,12.6272,12.5362,11.7448,1.4819,1.5169,0.7989,28.8625,0.802,270.64,1.0,1.0,48.7937,38.9062,34.1187,,,,t6
2025-06-28 08:00:00,267.5375,337.3125,121.7375,50.0875,311.8,38.025,314.5938,5.5437,5.9578,5.7,5.2656,-0.6552,-1.812,12.6597,12.5623,11.7423,1.5309,1.5668,0.8597,29.6812,0.837,270.22,1.0,1.0,42.4125,38.8875,34.5562,,,,t6
2025-06-28 08:30:00,262.3312,336.1875,122.2875,50.7062,311.125,38.5875,314.2188,5.2375,5.8562,6.0219,5.7516,-0.6749,-1.8,12.6321,12.5834,11.8399,1.5003,1.5327,0.8374,27.2,0.815,280.78,1.0,1.0,46.7188,38.95,28.5938,,,,t6
2025-06-28 09:00:00,262.9688,338.0312,122.1125,50.2062,311.675,38.1562,314.9688,4.6937,5.9328,6.1656,5.8141,-0.7134,-1.832,12.5688,12.4891,11.7115,1.5318,1.5589,0.8551,29.9688,0.756,281.28,1.0,1.0,48.9062,38.825,25.7437,,,,t6
2025-06-28 09:30:00,261.5875,338.25,120.5875,50.2312,311.525,38.0312,314.9062,4.9797,6.0172,6.3359,5.6984,-0.6464,-1.756,12.7849,12.7069,11.9151,1.4544,1.4894,0.8321,28.9,0.8,273.16,1.0,1.0,49.8812,38.7875,33.5312,,,,t6
2025-06-28 10:00:00,268.2812,339.0312,121.525,50.3625,312.05,38.2,315.3438,4.6109,5.625,6.3828,6.6828,-0.7318,-1.843,12.6516,12.5769,11.7506,1.4356,1.4649,0.7864,29.95,0.834,284.38,1.0,1.0,43.7,38.6875,30.6562,,,,t6
2025-06-28 10:30:00,268.0687,339.2812,121.1625,50.7812,312.35,38.5312,315.5938,5.1453,5.8312,6.0422,5.8844,-0.7033,-1.839,12.8954,12.8011,11.8106,1.4758,1.5108,0.8096,28.3125,0.909,274.04,1.0,1.0,46.7937,38.5938,33.2437,,,,t6
