Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-07-16 13:00:00,265.8375,307.4375,119.95,51.9187,292.2,39.7625,292.75,5.425,5.5922,5.9797,6.5266,-0.723,-1.85,12.5606,12.4664,11.7047,1.5532,1.5769,0.9026,29.4625,0.747,248.82,1.0,0.0,48.0562,39.4062,49.5875,,,,t7
2025-07-16 13:30:00,266.5812,307.6875,120.45,52.3125,292.55,40.1125,293.1875,5.5812,5.0812,5.3734,6.3656,-0.6377,-1.7965,12.7329,12.702,11.907,1.6058,1.6333,0.9614,29.8875,0.754,242.28,1.0,0.0,47.4437,39.3562,47.675,,,,t7
2025-07-16 14:00:00,266.0499,305.9688,120.925,52.2375,291.55,40.0562,292.625,5.2656,5.2594,5.6422,6.4875,-0.6762,-1.8205,12.6825,12.6094,11.8054,1.6071,1.6324,0.9362,31.1187,0.73,252.18,1.0,1.0,46.8687,39.1937,42.9375,,,,t7
2025-07-16 14:30:00,266.2625,306.125,119.0625,52.2437,290.525,40.1187,291.5625,5.6578,5.4578,5.625,6.3953,-0.6919,-1.8325,12.5574,12.4842,11.7218,1.5611,1.5869,0.9133,29.425,0.792,243.84,1.0,1.0,46.2937,39.075,48.6125,,,,t7
2025-07-16 15:00:00,266.3688,306.4062,119.8625,53.0062,290.85,41.1437,291.875,5.6203,5.3734,5.5625,6.5719,-0.7029,-1.8625,12.663,12.5882,11.8532,1.5729,1.6014,0.9168,29.9437,0.77,240.56,1.0,1.0,46.175,39.0687,44.15,,,,t7
2025-07-16 15:30:00,265.2,307.0,119.2125,53.2062,290.875,41.3312,292.4062,5.7453,5.3172,5.4984,6.3266,-0.695,-1.8475,12.5785,12.4924,11.7912,1.6097,1.6451,0.9216,28.8438,2.695,243.76,1.0,1.0,46.3438,39.05,42.4187,,,,t7
2025-07-16 16:00:00,265.8375,310.75,118.6,53.1937,292.25,41.1437,294.4375,5.5031,5.1047,5.5109,6.2281,-0.6429,-1.783,12.7296,12.6516,11.7404,1.6368,1.6631,0.9411,30.475,0.83,253.4,1.0,1.0,46.8562,38.9937,40.4375,,,,t7
2025-07-16 16:30:00,266.1562,313.4688,119.025,52.1562,294.175,40.2188,295.9688,5.7047,5.2234,5.5547,6.4719,-0.6937,-1.879,12.5427,12.4501,11.7862,1.6228,1.6469,0.971,29.2812,0.826,246.22,1.0,1.0,47.2,39.1062,45.9625,,,,t7
2025-07-16 17:00:00,265.5187,313.1875,119.8875,52.5875,294.675,40.7437,296.3438,5.4859,5.2359,5.3906,6.4375,-0.6985,-1.8565,12.5395,12.455,11.7499,1.625,1.6486,0.9373,29.4062,0.855,243.02,1.0,1.0,47.3687,39.1812,42.8937,,,,t7
2025-07-16 17:30:00,266.7937,313.125,119.35,52.9562,294.6,41.2,296.5625,5.6578,5.325,5.6328,6.3297,-0.6613,-1.826,12.7166,12.6419,11.8873,1.6189,1.6429,0.9618,29.4688,0.755,241.92,1.0,1.0,47.8875,39.3125,40.8812,,,,t7
2025-07-16 18:00:00,265.7312,313.0625,119.0,53.175,294.55,41.6687,296.7812,5.4906,5.1172,5.5906,6.3625,-0.6727,-1.821,12.7264,12.6321,11.8398,1.5966,1.6246,0.9415,29.9688,0.845,241.66,1.0,1.0,48.5312,39.3438,38.8375,,,,t7
2025-07-16 18:30:00,265.4125,313.7188,118.4875,52.8312,294.75,41.5812,297.2188,5.6531,5.1422,5.4281,6.3906,-0.6285,-1.783,12.5817,12.5037,11.7021,1.6337,1.6604,0.9682,31.125,0.713,241.86,1.0,1.0,49.05,39.5,39.2,,,,t7
2025-07-16 19:00:00,266.475,314.5625,118.5,52.425,295.5,41.1062,297.5938,5.5422,5.3078,5.6109,6.3594,-0.5913,-1.7895,12.8369,12.7589,11.91,1.653,1.6814,0.9951,27.725,0.832,241.92,1.0,1.0,49.5938,39.625,43.4875,,,,t7
2025-07-16 19:30:00,265.4125,314.6875,119.1125,52.4937,296.0,41.1312,297.8438,5.5281,5.3547,5.5891,6.5125,-0.7042,-1.8945,12.7491,12.6597,11.7946,1.5581,1.5826,0.8918,29.9813,3.498,253.08,1.0,0.0,43.475,39.675,44.5437,,,,t7
2025-07-16 20:00:00,290.5938,312.6875,119.2625,52.3937,295.8,40.65,297.9062,5.2453,4.8391,5.1453,5.9719,-0.7689,-2.1845,12.9912,12.9051,11.7942,1.8564,1.8967,1.0159,29.5375,2.947,252.3,1.0,0.0,47.3937,39.7562,41.8937,,,,t7
2025-07-16 20:30:00,434.1375,343.0312,114.1875,51.4875,309.15,39.6062,319.1562,4.5766,3.9656,4.3984,5.225,-0.9019,-3.0,14.2441,14.1401,12.5033,2.4037,2.4282,1.0463,29.3625,3.1,261.48,1.0,0.0,49.85,39.8062,0.0,,,,t7
2025-07-16 21:00:00,657.1562,378.4062,126.625,51.9375,331.95,39.45,347.9375,2.8859,2.5953,2.9359,3.5469,-1.5118,-5.109,16.2949,16.1632,13.5775,4.1507,4.2242,1.6809,28.8125,0.851,278.38,1.0,0.0,46.1625,39.8625,0.0,,,,t7
2025-07-16 21:30:00,661.3,384.1875,131.9125,51.6937,341.425,39.4062,356.5625,2.3797,2.2672,2.6453,3.2469,-1.3814,-4.884,15.9666,15.8106,13.4889,4.0474,4.1065,1.6577,29.4125,0.611,274.16,1.0,0.0,50.225,40.0187,0.0,,,,t7
2025-07-16 22:00:00,660.9812,377.8438,130.6125,51.925,336.425,39.45,351.0,2.6172,2.3109,2.7625,3.4797,-1.2966,-4.7285,15.9504,15.7992,13.445,3.9713,4.0273,1.6793,30.5438,0.93,273.54,1.0,1.0,48.0687,40.225,0.0,,,,t7
2025-07-16 22:30:00,660.025,375.2812,129.45,51.9688,334.975,39.475,348.875,2.2219,2.5781,2.7953,3.1422,-1.3009,-4.6105,15.6904,15.5571,13.3239,3.9245,3.9866,1.6078,29.4437,2.072,272.62,1.0,1.0,45.2125,40.225,0.0,,,,t7
2025-07-16 23:00:00,660.3438,378.0,129.775,51.9625,336.15,39.5,350.1562,2.2797,2.4078,2.9344,3.1156,-1.3158,-4.643,15.7083,15.5653,13.2865,3.9503,4.0168,1.6378,29.4188,6.267,279.62,1.0,1.0,50.3312,40.4562,0.0,,,,t7
2025-07-16 23:30:00,659.4938,371.25,128.4375,51.7625,332.45,39.4437,346.25,2.225,2.3859,2.9297,3.4422,-1.2642,-4.66,15.6806,15.5571,13.3944,3.9429,4.0063,1.6846,28.3687,9.156,280.52,1.0,1.0,48.2687,40.475,0.0,,,,t7
2025-07-17 00:00:00,660.2375,367.875,127.7625,52.2937,330.15,39.8687,343.875,2.4484,2.4688,2.9062,3.3375,-1.2524,-4.5285,15.7472,15.601,13.3319,3.9092,3.9735,1.6039,28.8438,0.887,275.06,1.0,1.0,45.7437,40.625,0.0,,,,t7
2025-07-17 00:30:00,534.225,363.0312,126.1125,52.0,326.275,40.025,338.125,3.0328,3.2297,3.5547,3.9844,-1.0538,-3.614,14.3904,14.2587,12.2546,2.8478,2.8972,1.1804,28.3062,0.798,286.58,1.0,1.0,44.3375,40.7062,0.0,,,,t7
2025-07-17 01:00:00,430.2062,347.8438,125.5625,52.2437,319.9,41.0875,327.5625,4.6562,4.1766,4.5453,5.0969,-0.8284,-2.749,13.9484,13.8346,12.3496,2.1601,2.1964,0.9968,28.7313,0.782,291.74,1.0,1.0,49.7437,40.7625,0.0,,,,t7
2025-07-17 01:30:00,290.3812,339.3438,120.3125,52.7625,315.225,40.6562,318.8438,5.0375,4.8453,5.3828,5.5812,-0.7243,-1.8325,12.5541,12.4875,11.6749,1.1105,1.1407,0.5974,29.3687,5.581,289.86,1.0,1.0,47.3375,40.8438,54.6437,,,,t7
2025-07-17 02:00:00,263.9249,317.4375,119.8,52.65,297.275,40.9812,299.4688,5.5984,5.3109,5.3578,5.8453,-0.6132,-1.75,13.1147,13.0351,11.9541,1.4167,1.4496,0.8214,28.2313,0.772,263.24,1.0,1.0,44.725,40.8875,40.575,,,,t7
2025-07-17 02:30:00,264.5625,312.1562,116.75,52.4125,292.125,40.9375,293.2812,5.7281,5.5594,5.6078,6.1141,-0.6386,-1.7865,13.2675,13.1651,11.9623,1.3432,1.3699,0.7886,29.3563,0.821,263.1,1.0,1.0,50.3562,40.8875,55.825,,,,t7
2025-07-17 03:00:00,264.8812,310.0938,118.4125,52.3312,291.15,40.8875,290.1562,5.6516,5.5109,5.4937,6.0266,-0.6893,-1.827,13.0107,12.9198,11.8538,1.3104,1.345,0.7543,29.9813,0.774,260.98,1.0,1.0,48.1937,41.075,59.6812,,,,t7
2025-07-17 03:30:00,264.8812,308.9375,118.9625,52.475,290.7,41.1125,288.9688,5.5531,5.4719,5.4984,5.9734,-0.6237,-1.7825,13.3244,13.2399,12.0097,1.3621,1.394,0.8173,28.8937,2.977,269.52,1.0,0.0,45.1687,41.025,61.0187,,,,t7
2025-07-17 04:00:00,264.775,308.0625,118.9875,52.3562,290.525,41.0625,288.4688,5.5516,5.3859,5.5687,6.3812,-0.7326,-1.8735,13.1684,13.0806,11.9016,1.2549,1.2846,0.6978,29.3563,3.126,270.44,1.0,0.0,50.4312,41.15,61.8875,,,,t7
2025-07-17 04:30:00,264.9874,308.0625,119.625,52.4,291.0,40.9062,288.4062,5.3281,5.2891,5.4109,6.1656,-0.6801,-1.8345,13.1196,13.0189,11.7864,1.2929,1.3262,0.7333,29.9813,2.936,269.16,1.0,0.0,47.7437,41.1687,62.0187,,,,t7
2025-07-17 05:00:00,265.5187,308.0,119.225,52.35,290.7,40.975,288.375,5.7297,5.5172,5.5609,6.2344,-0.6806,-1.819,13.053,12.9701,11.853,1.2711,1.3043,0.7105,29.4625,0.814,258.3,1.0,0.0,44.0,41.0938,61.2312,,,,t7
2025-07-17 05:30:00,264.8812,308.0312,119.4875,52.4937,290.975,41.025,288.5938,5.45,5.4656,5.5266,6.1984,-0.6604,-1.788,12.9376,12.8645,11.7339,1.303,1.3314,0.7553,29.45,0.757,251.88,1.0,0.0,49.9437,41.0312,60.1187,,,,t7
2025-07-17 06:00:00,264.6687,308.2812,119.075,52.2687,291.025,40.7062,288.9062,5.6422,5.3969,5.5625,6.3625,-0.6001,-1.747,13.1196,13.0432,11.8982,1.3432,1.3761,0.7816,28.3687,0.719,248.7,1.0,1.0,46.8937,41.0312,60.8375,,,,t7
2025-07-17 06:30:00,265.4125,309.2188,119.7125,52.1812,291.7,40.5187,289.2812,5.5687,5.5484,5.625,6.2484,-0.7129,-1.87,13.0107,12.9198,11.7689,1.2746,1.3074,0.7214,28.2437,0.802,246.14,1.0,1.0,43.7812,41.1062,60.4187,,,,t7
2025-07-17 07:00:00,265.0938,309.9688,119.8,51.3312,292.525,40.3,290.1562,5.4141,5.2703,5.5172,6.4469,-0.6928,-1.8405,13.0319,12.9376,11.7447,1.296,1.3262,0.744,28.7625,0.84,244.92,1.0,1.0,48.6,41.0938,61.6062,,,,t7
2025-07-17 07:30:00,265.4125,309.8125,120.75,51.0562,293.175,40.1062,290.4375,5.2516,5.0125,5.2547,5.9625,-0.6412,-1.859,13.0806,12.9701,11.8981,1.3437,1.3787,0.7801,27.825,18.499,257.72,1.0,1.0,44.2875,41.1687,60.5875,,,,t7
2025-07-17 08:00:00,265.3063,314.375,120.1125,51.575,294.875,40.6687,293.25,5.5875,5.2547,5.7766,6.2719,-0.6539,-1.808,12.9912,12.9181,11.826,1.3765,1.408,0.7952,30.0125,0.851,255.78,1.0,1.0,49.6562,41.05,56.8438,,,,t7
2025-07-17 08:30:00,265.4125,315.8125,120.15,52.8937,295.5,41.7375,294.625,5.4672,5.1469,5.3922,6.3547,-0.7226,-1.898,12.9084,12.8287,11.7179,1.3546,1.3883,0.7282,29.3625,0.748,247.92,1.0,1.0,46.2562,40.9562,51.975,,,,t7
2025-07-17 09:00:00,265.7312,315.625,118.225,53.9375,294.65,42.7562,295.5938,5.5984,5.375,5.4219,6.1203,-0.6998,-1.856,13.1359,13.0449,11.8811,1.3853,1.4211,0.7623,27.725,0.739,243.6,1.0,1.0,50.4062,40.9562,48.6062,,,,t7
2025-07-17 09:30:00,266.2625,315.2812,117.725,54.0,294.525,42.9125,296.0,5.5219,5.3547,5.4719,6.2062,-0.6998,-1.836,12.7995,12.7166,11.6966,1.4054,1.4404,0.7733,28.8187,0.781,242.06,1.0,1.0,47.8375,40.8937,48.1437,,,,t7
2025-07-17 10:00:00,265.8375,315.125,117.5375,54.1437,294.275,43.3187,296.0938,5.4875,5.3062,5.4469,6.1687,-0.6224,-1.761,13.1294,13.0497,11.9024,1.4609,1.4955,0.8271,29.3563,0.807,242.34,1.0,1.0,43.9,40.9,45.7562,,,,t7
2025-07-17 10:30:00,266.0499,315.6875,117.1125,54.775,294.025,43.7687,296.125,5.8078,5.2703,5.65,6.3906,-0.7169,-1.832,12.9864,12.9067,11.812,1.4058,1.4373,0.7538,29.3687,0.713,241.68,1.0,1.0,49.375,40.85,44.7188,,,,t7
2025-07-17 11:00:00,266.2625,316.0312,116.8625,55.2625,294.125,44.2937,296.5,5.6109,5.2047,5.5844,6.3109,-0.7033,-1.839,12.8743,12.8027,11.7656,1.4592,1.4929,0.7779,27.7437,0.798,238.7,1.0,1.0,46.1375,40.9,42.0875,,,,t7
2025-07-17 11:30:00,263.5,308.8125,116.8,55.8312,291.5,44.6687,294.625,5.8859,5.1281,5.5016,6.2047,-0.604,-1.7325,13.0758,13.0075,11.8845,1.5655,1.5869,0.8728,27.7375,3.002,256.7,1.0,0.0,45.5812,40.975,37.2875,,,,t7
2025-07-17 12:00:00,265.5187,307.8438,116.3375,56.1875,290.25,45.1875,293.5625,5.9891,5.3203,5.5172,6.3594,-0.6968,-1.8225,12.9847,12.8937,11.7723,1.5012,1.5322,0.8148,27.8312,2.947,258.26,1.0,0.0,48.6375,41.0062,36.05,,,,t7
2025-07-17 12:30:00,265.2,306.3125,114.3375,55.775,288.775,44.7312,291.75,5.6875,5.1562,5.3625,6.1969,-0.6801,-1.8155,12.9912,12.9132,11.7355,1.4762,1.5095,0.81,29.6,3.474,254.98,1.0,0.0,45.5,41.1062,43.8687,,,,t7
2025-07-17 13:00:00,267.0062,306.0938,116.3375,55.575,289.5,44.4,291.75,5.8031,5.2391,5.4797,6.1672,-0.6657,-1.8625,13.0709,12.9994,11.9447,1.5261,1.5624,0.8691,29.475,2.707,258.78,1.0,0.0,49.525,41.1562,44.9812,,,,t7
2025-07-17 13:30:00,265.625,308.5,115.6625,52.65,291.025,41.2,292.4688,5.5406,5.1969,5.3891,6.275,-0.702,-1.8005,12.9149,12.8223,11.821,1.4058,1.4364,0.7796,28.25,0.824,247.88,1.0,0.0,48.475,41.1,57.6937,,,,t7
2025-07-17 14:00:00,266.5812,308.0312,119.25,51.9,292.675,39.8812,291.2812,5.7578,5.2422,5.5891,6.4125,-0.6403,-1.8175,13.0546,12.9685,11.7765,1.4644,1.4946,0.8717,29.4375,0.803,245.46,1.0,1.0,43.4875,41.2437,60.9875,,,,t7
2025-07-17 14:30:00,267.1124,311.5312,120.0375,51.5938,294.375,39.4812,292.625,5.6984,5.4219,5.2703,5.9562,-0.7024,-1.8505,12.9994,12.9214,11.8188,1.4229,1.4504,0.8284,29.3,3.442,250.64,1.0,1.0,47.7188,41.2,60.0437,,,,t7
2025-07-17 15:00:00,265.4125,310.5,119.5125,51.0125,292.4,39.0875,290.8125,5.7156,5.45,5.4641,5.9625,-0.695,-1.8475,12.7979,12.7052,11.7308,1.4211,1.4465,0.8269,29.9188,0.723,245.42,1.0,1.0,49.3375,41.0687,61.8937,,,,t7
2025-07-17 15:30:00,265.7312,310.5312,120.9125,51.0812,292.95,38.9813,290.25,5.6891,5.4109,5.375,6.2828,-0.6368,-1.8145,13.1147,13.014,11.9233,1.4767,1.5082,0.8805,29.3438,0.769,241.02,1.0,1.0,49.9312,40.9937,62.425,,,,t7
2025-07-17 16:00:00,267.0062,310.0,120.4,51.7875,292.675,39.7062,290.1562,5.5672,5.4078,5.5187,6.2062,-0.7541,-1.9065,12.9474,12.8726,11.7766,1.3481,1.3783,0.7676,30.2,0.715,240.06,1.0,1.0,41.6687,40.825,61.05,,,,t7
2025-07-17 16:30:00,265.4125,310.25,120.3125,52.2,292.675,40.3,290.5625,5.5938,5.4281,5.4047,6.1281,-0.6666,-1.8085,12.8158,12.7377,11.8169,1.4216,1.45,0.8234,29.5438,0.847,239.86,1.0,1.0,45.4187,40.8438,58.2437,,,,t7
2025-07-17 17:00:00,266.2625,310.4375,120.1625,52.2562,292.9,40.4,291.375,5.4781,5.2422,5.4812,6.2656,-0.6324,-1.7885,12.975,12.884,11.8989,1.4824,1.5117,0.8665,29.3687,0.847,240.0,1.0,1.0,47.4062,40.675,55.7312,,,,t7
2025-07-17 17:30:00,267.2188,310.9375,119.775,52.0187,293.125,40.3687,292.3438,5.6281,5.3828,5.5141,6.2422,-0.7449,-1.8915,12.8125,12.7247,11.8071,1.4141,1.4456,0.8039,28.9,0.77,240.1,1.0,1.0,48.7062,40.675,55.4062,,,,t7
2025-07-17 18:00:00,265.9437,311.1875,120.425,51.9125,293.775,40.2625,293.0,5.5609,5.1828,5.2859,6.2578,-0.7112,-1.8535,12.6565,12.572,11.7026,1.4679,1.4959,0.8785,29.9875,0.757,239.72,1.0,1.0,49.5,40.7312,53.3687,,,,t7
2025-07-17 18:30:00,265.5187,313.1562,120.65,51.7188,294.75,40.4937,294.75,5.5828,5.45,5.4328,5.9625,-0.5826,-1.7275,12.845,12.7556,11.8866,1.5734,1.6036,0.9737,29.9375,0.73,239.66,1.0,1.0,42.8375,40.75,48.2188,,,,t7
2025-07-17 19:00:00,288.8937,319.0312,119.8125,51.1312,298.125,39.8062,299.7812,5.5297,5.0984,5.2781,6.1562,-0.6985,-1.9845,12.7394,12.6435,11.8018,1.6569,1.6801,0.9218,28.3312,0.761,236.36,1.0,1.0,46.9812,40.825,50.0312,,,,t7
2025-07-17 19:30:00,266.7937,306.9688,121.2875,51.1062,292.425,39.875,293.4062,5.3531,5.2031,5.4125,6.1359,-0.6499,-1.782,12.5346,12.4371,11.7421,1.5594,1.5896,0.9209,29.6125,3.41,262.34,1.0,0.0,49.1375,40.7437,42.6812,,,,t7
2025-07-17 20:00:00,436.9,325.5,117.3875,51.2625,299.375,39.05,307.3125,4.525,4.2328,4.2797,4.8094,-1.0581,-3.6855,13.9224,13.7924,12.5394,3.5465,3.6161,1.5916,29.4,12.801,218.5,1.0,0.0,42.9187,40.8562,0.0,,,,t7
2025-07-17 20:30:00,614.55,355.5938,122.375,51.0437,318.125,39.0187,331.5,2.9734,3.2109,3.2437,3.4125,-1.3281,-4.813,15.1752,15.0355,12.9908,4.2251,4.2981,1.8458,28.2812,21.605,270.56,1.0,0.0,47.4,40.8375,0.0,,,,t7
2025-07-17 21:00:00,659.7063,372.5625,129.3125,51.075,333.325,38.9188,346.75,2.7969,2.5031,2.8297,3.0469,-1.2808,-4.704,14.8746,14.7365,13.0142,4.2006,4.2828,1.8207,28.2375,5.419,278.64,1.0,0.0,48.95,40.9375,0.0,,,,t7
2025-07-17 21:30:00,660.1312,372.2812,130.3375,50.2437,334.85,38.1,347.9375,2.6719,2.1766,3.1625,3.2234,-1.2581,-4.726,14.873,14.7365,12.9263,4.1931,4.2732,1.8463,28.7437,16.882,283.14,1.0,0.0,47.3,41.0437,0.0,,,,t7
2025-07-17 22:00:00,661.0875,369.2188,131.425,49.9125,335.375,37.8125,347.5312,2.7562,2.6062,3.1844,2.6578,-1.3709,-4.745,14.5252,14.4131,12.79,4.1594,4.2343,1.766,28.275,6.052,282.52,1.0,1.0,43.8875,41.225,0.0,,,,t7
2025-07-17 22:30:00,659.9187,364.125,130.0375,49.8438,331.775,37.5687,343.0938,2.7625,2.4484,2.9062,3.0594,-1.3556,-4.668,14.4716,14.3465,12.6889,4.1817,4.2605,1.7913,29.8625,1.07,281.64,1.0,1.0,48.45,41.2562,0.0,,,,t7
2025-07-17 23:00:00,660.025,366.625,130.725,51.6625,331.825,39.2687,343.1875,2.8031,2.8859,3.1937,3.05,-1.2681,-4.612,14.5496,14.418,12.8046,4.1765,4.257,1.8032,28.3563,0.727,285.98,1.0,1.0,45.0437,41.375,0.0,,,,t7
2025-07-17 23:30:00,660.3438,369.75,132.2375,52.0375,334.2,40.3312,345.5312,2.4219,2.3656,3.0687,3.325,-1.3233,-4.599,14.392,14.2701,12.6665,4.1481,4.2299,1.7692,28.2375,0.863,287.3,1.0,1.0,50.4,41.4437,0.0,,,,t7
2025-07-18 00:00:00,654.6062,368.8125,131.125,52.2,334.325,40.3562,345.4375,2.6437,2.7328,3.0328,3.0719,-1.2288,-4.4435,14.2929,14.1726,12.5921,3.9941,4.0676,1.7288,29.2875,0.931,272.72,1.0,1.0,48.075,41.4312,0.0,,,,t7
2025-07-18 00:30:00,644.1937,368.5312,131.2,51.9,334.525,40.0187,345.5312,2.2687,2.6562,3.0578,3.5422,-1.2546,-4.41,14.0378,13.9272,12.4363,3.8934,3.9678,1.6413,28.9062,1.033,268.3,1.0,1.0,45.2875,41.4437,0.0,,,,t7
2025-07-18 01:00:00,551.8625,359.0938,128.6,51.575,327.775,40.1312,337.6562,2.6453,2.8562,3.325,4.0172,-1.0708,-3.6535,13.391,13.2675,11.8536,3.1353,3.2013,1.3593,28.2812,0.709,260.26,1.0,1.0,47.1312,41.4688,0.0,,,,t7
2025-07-18 01:30:00,550.8,356.625,127.3125,51.8562,325.925,40.4812,336.0625,2.7922,3.2578,3.7188,4.1578,-1.0201,-3.632,13.5243,13.4089,11.966,3.1646,3.2254,1.3996,27.6875,3.302,267.22,1.0,1.0,49.175,41.5,0.0,,,,t7
2025-07-18 02:00:00,429.1437,343.7188,128.625,51.5687,321.15,40.6,327.25,4.4484,4.1859,4.0984,5.0469,-0.8136,-2.667,12.8872,12.7491,11.782,2.248,2.2786,1.0533,28.3312,3.773,291.0,1.0,1.0,46.4,41.4437,0.0,,,,t7
2025-07-18 02:30:00,288.7875,334.5312,124.0,52.3375,314.525,40.5938,317.0625,5.1406,4.9578,5.5828,5.6422,-0.6508,-1.7055,12.6045,12.5184,11.7435,1.1704,1.1945,0.6615,29.9937,3.836,272.6,1.0,1.0,43.975,41.425,50.5875,,,,t7
2025-07-18 03:00:00,258.9313,314.2812,122.35,52.575,295.975,40.9812,297.9062,5.4875,5.2766,5.3453,6.0375,-0.7357,-1.8175,12.5232,12.4534,11.7731,1.4517,1.4819,0.8221,29.85,0.844,262.96,1.0,1.0,49.825,41.4437,23.0812,,,,t7
2025-07-18 03:30:00,264.9874,307.6562,117.55,52.6562,289.65,40.9937,292.5312,5.6766,5.4922,5.6969,6.3375,-0.6911,-1.798,12.5655,12.4761,11.7045,1.5178,1.5528,0.8754,28.275,2.845,282.12,1.0,0.0,47.4062,41.5062,33.1875,,,,t7
2025-07-18 04:00:00,264.5625,309.125,117.6625,52.875,289.8,41.3,292.1562,5.5922,5.2891,5.7625,6.6203,-0.6329,-1.757,12.6159,12.5265,11.8243,1.5419,1.5725,0.915,29.225,2.954,280.36,1.0,0.0,44.0,41.4437,41.6125,,,,t7
2025-07-18 04:30:00,264.8812,308.7812,118.4875,52.7937,290.075,41.25,291.9062,5.5922,5.375,5.5141,6.4859,-0.6644,-1.787,12.6451,12.559,11.7839,1.513,1.5467,0.8916,29.45,2.985,278.58,1.0,0.0,50.0312,41.4125,43.2062,,,,t7
2025-07-18 05:00:00,265.8375,308.3125,119.0625,52.9312,290.0,41.525,291.5312,5.4234,5.2141,5.2969,6.4187,-0.6561,-1.7525,12.7719,12.702,11.7785,1.513,1.5476,0.9111,27.7375,0.716,268.56,1.0,0.0,47.425,41.3625,42.5,,,,t7
2025-07-18 05:30:00,265.9437,307.6562,118.7125,52.2188,289.625,41.0562,291.2188,5.4875,5.4812,5.6797,6.3891,-0.6683,-1.758,12.7329,12.6435,11.8132,1.4846,1.5117,0.8975,28.3,0.821,263.08,1.0,0.0,43.9562,41.3562,44.6812,,,,t7
2025-07-18 06:00:00,263.8187,307.8125,119.35,51.9187,290.225,40.7062,291.3438,5.5562,5.3484,5.3562,6.1062,-0.6617,-1.756,12.5476,12.4583,11.6709,1.5051,1.5344,0.8978,29.3687,0.723,260.24,1.0,1.0,49.55,41.3125,46.7062,,,,t7
2025-07-18 06:30:00,262.1188,307.4062,119.775,51.875,290.55,40.6312,291.4688,5.6687,5.5016,5.5344,6.1234,-0.6394,-1.711,12.624,12.5362,11.8798,1.4364,1.4649,0.8684,28.875,0.751,258.54,1.0,1.0,46.3375,41.1812,46.8875,,,,t7
2025-07-18 07:00:00,265.625,308.9688,119.775,51.8438,291.0,40.5562,292.0938,5.3375,5.3203,5.4797,6.2125,-0.6775,-1.781,12.5752,12.5021,11.766,1.4994,1.5322,0.8781,29.35,0.861,257.3,1.0,1.0,48.9625,41.1312,45.8,,,,t7
2025-07-18 07:30:00,265.5187,308.375,119.8875,51.4625,291.225,40.3687,292.3125,5.4578,5.4922,5.4984,6.075,-0.6617,-1.7665,12.7784,12.6922,11.8179,1.4898,1.5266,0.8862,29.4188,0.852,255.34,1.0,1.0,47.5875,41.0812,46.8875,,,,t7
2025-07-18 08:00:00,264.9874,307.7188,121.125,52.1,291.5,40.7937,292.4375,5.4859,5.5469,5.7953,5.9766,-0.6814,-1.8505,12.6679,12.5688,11.7841,1.5594,1.5935,0.9325,29.4562,18.353,272.24,1.0,1.0,43.05,41.0,42.05,,,,t7
2025-07-18 08:30:00,265.8375,313.9375,120.0,52.7188,293.25,41.4187,295.4688,5.5406,5.2328,5.4203,6.2891,-0.6679,-1.8255,12.6386,12.5704,11.7948,1.5826,1.6189,0.9214,28.975,5.558,270.7,1.0,1.0,47.8438,40.7875,37.175,,,,t7
2025-07-18 09:00:00,264.2438,314.3125,118.5375,52.7125,292.775,41.3812,295.5312,5.4344,5.4953,5.4156,6.1172,-0.6333,-1.7585,12.7767,12.6955,11.856,1.5629,1.5913,0.922,28.8,0.723,260.14,1.0,1.0,43.2687,40.7312,37.0062,,,,t7
2025-07-18 09:30:00,264.4562,314.4688,118.75,53.2125,293.2,41.8687,295.7812,5.6203,5.6172,5.4891,6.3766,-0.7256,-1.843,12.7134,12.6337,11.8305,1.5191,1.5493,0.8621,29.4188,0.768,254.2,1.0,1.0,48.0375,40.6375,36.775,,,,t7
2025-07-18 10:00:00,264.8812,313.9688,118.3875,53.6125,292.775,42.4187,295.7188,5.3469,5.3266,5.4516,6.0281,-0.6749,-1.7865,12.5882,12.5021,11.7157,1.5655,1.5983,0.8877,29.7562,0.757,251.42,1.0,1.0,43.5687,40.65,34.0562,,,,t7
2025-07-18 10:30:00,264.2438,310.125,117.45,53.8438,290.625,42.7125,293.75,5.6547,5.5562,5.5859,6.1672,-0.6285,-1.732,12.7459,12.6597,11.8984,1.5887,1.618,0.926,29.3687,0.847,259.98,1.0,1.0,48.4,40.5938,33.1437,,,,t7
2025-07-18 11:00:00,259.6749,310.5938,116.825,54.1687,290.4,43.0437,293.5312,5.6359,5.3109,5.5766,6.0766,-0.7042,-1.804,12.7101,12.6191,11.7897,1.5156,1.5476,0.8413,28.3062,0.756,252.66,1.0,1.0,44.1062,40.6,36.0312,,,,t7
2025-07-18 11:30:00,260.95,310.0,116.5625,54.4688,290.025,43.375,293.375,5.5453,5.4062,5.7516,6.3953,-0.6482,-1.77,12.9051,12.819,11.8385,1.5563,1.5856,0.8785,28.9062,3.313,255.2,1.0,0.0,49.1562,40.625,37.9625,,,,t7
2025-07-18 12:00:00,265.4125,309.6875,116.525,54.3312,290.15,43.3187,293.0938,5.4875,5.3891,5.6859,6.0625,-0.6224,-1.749,12.884,12.7946,11.82,1.5729,1.6049,0.9214,29.45,3.19,255.76,1.0,0.0,45.4812,40.5187,40.3562,,,,t7
2025-07-18 12:30:00,265.5187,308.7188,116.9125,54.2562,290.525,43.1375,292.9688,5.5062,5.3937,5.425,6.3031,-0.6648,-1.7875,12.741,12.6419,11.7005,1.5301,1.5581,0.8724,28.7562,2.961,256.2,1.0,0.0,49.9062,40.55,42.6687,,,,t7
2025-07-18 13:00:00,265.625,311.5,117.125,54.0312,291.425,42.9625,293.6562,5.4437,5.1266,5.5844,6.4672,-0.6342,-1.7885,13.0042,12.9132,11.9103,1.5134,1.5423,0.8767,27.6937,0.838,247.06,1.0,0.0,46.3,40.6062,44.4125,,,,t7
2025-07-18 13:30:00,264.9874,311.0625,117.8125,53.9625,292.05,42.8375,294.0938,5.4953,5.2469,5.5234,6.0875,-0.6793,-1.8175,12.8385,12.7475,11.8222,1.4307,1.4609,0.7978,29.425,0.767,242.86,1.0,0.0,46.0625,40.4875,43.925,,,,t7
2025-07-18 14:00:00,266.1562,311.3125,117.6125,54.025,292.4,42.7687,294.3125,5.4922,5.2016,5.8375,6.1453,-0.7414,-1.8705,12.8158,12.7215,11.6689,1.4089,1.4391,0.7623,29.8125,0.78,242.7,1.0,1.0,47.9187,40.6437,43.7937,,,,t7
2025-07-18 14:30:00,266.5812,313.0938,119.0,54.0062,293.475,42.75,295.5312,6.0344,5.6969,5.8578,6.1391,-0.6023,-1.788,12.949,12.8661,11.8712,1.6342,1.6661,0.968,27.725,0.851,267.6,1.0,1.0,43.6062,40.7,39.0437,,,,t7
2025-07-18 15:00:00,266.3688,314.4688,117.8125,54.0938,293.9,42.7,296.5312,5.4734,5.2281,5.7375,6.1984,-0.7059,-1.849,12.9198,12.8304,11.825,1.4911,1.5231,0.8308,29.4188,0.799,261.28,1.0,1.0,48.9688,40.7125,39.3562,,,,t7
2025-07-18 15:30:00,266.6875,314.5625,118.5125,54.1812,294.05,42.7812,296.7812,5.525,5.6125,6.0547,6.5516,-0.6775,-1.851,12.754,12.6614,11.7495,1.5992,1.632,0.9017,31.1063,0.799,260.66,1.0,1.0,45.45,40.7062,36.6937,,,,t7
2025-07-18 16:00:00,421.6,327.9375,116.05,54.2125,297.9,41.9875,307.4688,4.3094,4.5391,4.4984,5.0781,-0.8713,-2.878,14.1694,14.0621,12.6884,2.7139,2.7432,1.2252,29.35,0.914,225.38,1.0,1.0,50.0875,40.7437,0.0,,,,t7
2025-07-18 16:30:00,450.3937,332.2188,119.1875,53.0875,306.65,41.675,315.0,3.4719,3.4078,3.8719,4.8891,-0.9711,-3.045,14.2831,14.1775,12.2652,2.4208,2.4514,1.0741,29.3937,0.743,240.64,1.0,1.0,47.3875,40.7937,0.0,,,,t7
2025-07-18 17:00:00,460.8063,344.6875,122.575,52.9062,315.425,41.55,324.625,3.5078,3.9859,4.3359,4.6531,-0.9413,-3.095,13.5828,13.4836,11.9258,2.4571,2.4886,1.0515,29.4625,0.678,281.66,1.0,1.0,44.0437,40.9062,0.0,,,,t7
2025-07-18 17:30:00,344.1437,338.9688,123.225,52.6,316.225,41.35,322.1875,4.8469,4.4703,5.2188,5.8562,-0.8779,-2.135,12.819,12.7036,11.8772,1.1892,1.2168,0.6121,29.6125,0.603,285.26,1.0,1.0,49.1187,40.925,50.0812,,,,t7
2025-07-18 18:00:00,585.8625,346.5,122.525,52.8375,313.35,41.1312,325.6875,3.0266,3.0344,3.0953,3.6844,-1.2817,-4.1705,14.7008,14.5545,12.4597,3.3601,3.4069,1.351,28.8563,0.913,288.88,1.0,1.0,46.075,40.9437,0.0,,,,t7
2025-07-18 18:30:00,596.0625,342.25,123.475,52.625,311.275,41.1125,323.25,2.6984,2.6875,3.1406,3.6875,-1.1644,-4.4265,15.9455,15.8025,13.2496,3.9923,4.0514,1.7577,29.975,0.685,289.44,1.0,1.0,48.2812,41.0187,0.0,,,,t7
2025-07-18 19:00:00,660.1312,362.0625,126.325,51.2188,325.5,39.575,339.375,2.6703,2.5484,2.7766,3.4141,-1.2436,-4.5495,15.3686,15.2207,13.0953,3.9945,4.0649,1.7205,28.9,0.908,274.72,1.0,1.0,48.2625,40.9875,0.0,,,,t7
2025-07-18 19:30:00,660.1312,363.3125,127.55,50.95,328.1,39.2,341.8438,2.7344,2.7484,2.5875,2.9531,-1.318,-4.6025,15.12,14.977,12.9473,3.8904,3.9586,1.6282,29.5312,3.197,272.46,1.0,0.0,44.5625,41.125,0.0,,,,t7
2025-07-18 20:00:00,661.1937,363.7188,127.675,50.6062,328.8,38.9688,342.1875,2.5172,2.3703,2.4297,2.8734,-1.3259,-4.581,15.1102,14.9705,13.1056,3.8409,3.8978,1.6293,29.4188,2.979,275.96,1.0,0.0,49.775,40.9437,0.0,,,,t7
2025-07-18 20:30:00,661.0875,364.0312,127.975,50.5625,330.05,38.7687,342.4688,2.5516,2.4672,2.5844,3.1641,-1.2944,-4.5135,15.1005,14.9705,13.0747,3.9171,3.9888,1.6629,28.4688,3.052,275.66,1.0,0.0,46.5,40.8,0.0,,,,t7
2025-07-18 21:00:00,660.9812,366.9062,130.05,50.4125,331.825,38.7188,344.0,2.65,2.6703,2.8141,3.0266,-1.3596,-4.6625,14.7414,14.6049,12.814,4.0321,4.1188,1.7012,29.4625,0.74,285.66,1.0,0.0,50.2875,40.6562,0.0,,,,t7
2025-07-18 21:30:00,661.1937,366.25,129.7125,50.4812,331.85,38.7938,344.0,2.7203,2.3141,2.7922,3.3672,-1.3127,-4.585,14.6861,14.5545,12.8602,3.9276,3.9958,1.6625,29.9688,0.732,280.62,1.0,0.0,46.8312,40.4437,0.0,,,,t7
2025-07-18 22:00:00,660.5563,366.375,129.575,51.0062,331.775,39.3062,343.6562,2.5859,2.4391,2.85,3.1969,-1.3451,-4.5985,14.6,14.4716,12.7369,3.9153,3.9805,1.6314,28.8062,9.499,275.1,1.0,1.0,47.3687,40.3812,0.0,,,,t7
2025-07-18 22:30:00,660.025,365.0625,129.3125,51.3062,330.725,39.5562,342.5625,2.4969,2.3922,3.1625,3.5391,-1.2511,-4.5305,14.6975,14.5837,12.8269,3.9787,4.0514,1.7073,28.8812,0.89,272.26,1.0,1.0,47.625,40.2,0.0,,,,t7
2025-07-18 23:00:00,660.45,365.125,129.5125,51.3062,330.9,39.6687,342.7188,2.6953,2.8344,2.8672,3.3766,-1.2926,-4.5585,14.5935,14.483,12.7593,3.9801,4.0466,1.6796,29.9688,2.717,268.08,1.0,1.0,43.5062,40.0687,0.0,,,,t7
2025-07-18 23:30:00,661.3,368.2812,130.2,51.35,332.725,39.6312,344.6562,2.5062,2.2844,2.6469,3.1516,-1.3451,-4.5885,14.5382,14.4131,12.684,3.9074,3.9818,1.6194,29.9375,6.477,278.18,1.0,1.0,48.3812,39.9,0.0,,,,t7
2025-07-19 00:00:00,660.1312,361.9062,129.4375,51.4625,329.375,39.7125,340.9688,2.575,2.4781,2.6219,3.1031,-1.2401,-4.558,14.9039,14.7787,12.9418,3.921,3.9822,1.675,30.5625,17.07,279.68,1.0,1.0,44.0312,39.7687,0.0,,,,t7
2025-07-19 00:30:00,534.65,349.8438,127.1375,50.8937,321.025,39.5125,330.625,2.7109,3.0656,3.4609,4.1562,-1.1246,-3.6845,13.9012,13.7875,12.1577,2.78,2.8382,1.104,29.9875,6.008,287.26,1.0,1.0,49.1812,39.7375,0.0,,,,t7
2025-07-19 01:00:00,608.4938,343.8125,124.15,51.1687,313.8,39.4937,325.4062,2.6344,2.9016,3.325,3.5187,-1.2568,-4.449,15.0501,14.9039,12.8464,3.7276,3.7858,1.5505,29.475,4.982,286.6,1.0,1.0,45.1875,39.6625,0.0,,,,t7
2025-07-19 01:30:00,478.2312,351.7188,124.5625,50.575,321.6,39.2375,330.9688,3.8703,2.8172,3.2344,4.1984,-0.9111,-2.875,12.6955,12.5834,11.8453,2.3416,2.3723,1.1042,29.3687,19.614,292.72,1.0,1.0,49.675,39.5625,0.0,,,,t7
2025-07-19 02:00:00,264.6687,311.7812,133.2875,51.2125,302.2,40.0812,303.8438,5.1031,5.3469,5.7031,5.4156,-0.6639,-1.7385,12.6744,12.6061,11.8302,1.3183,1.3542,0.693,29.9188,6.544,267.86,1.0,1.0,46.0,39.2937,0.0,,,,t7
2025-07-19 02:30:00,264.6687,305.6562,115.3,51.2625,287.7,39.75,290.7812,5.5938,5.1937,5.3781,5.9016,-0.6911,-1.8275,12.7118,12.6402,11.7328,1.5121,1.5524,0.8883,29.8438,17.035,278.52,1.0,1.0,49.7437,39.2188,30.6688,,,,t7
2025-07-19 03:00:00,263.3937,304.2812,116.575,51.625,286.5,40.25,287.9062,5.7266,5.5312,5.8125,6.4312,-0.6281,-1.7225,12.6175,12.5216,11.8109,1.4684,1.5008,0.9045,29.5438,0.814,270.66,1.0,1.0,45.6687,39.1312,47.2188,,,,t7
2025-07-19 03:30:00,263.5,303.1875,119.1,51.4937,286.625,40.3187,286.3438,5.7344,5.6406,5.9094,6.0938,-0.6709,-1.779,12.6646,12.5899,11.7989,1.4211,1.4539,0.8402,30.1063,3.044,277.94,1.0,0.0,49.5,39.0562,51.7062,,,,t7
2025-07-19 04:00:00,266.475,302.4688,119.7375,51.3875,286.275,40.2062,285.2812,5.5391,5.3484,5.5547,5.9312,-0.5966,-1.709,12.6776,12.5899,11.6921,1.4469,1.4815,0.9017,28.3375,2.891,275.64,1.0,0.0,44.975,38.8563,53.1562,,,,t7
2025-07-19 04:30:00,267.9625,302.4688,120.2125,51.7,286.5,40.4437,285.2188,5.5141,5.1766,5.5359,6.2109,-0.6233,-1.735,12.6825,12.5899,11.8988,1.4504,1.4815,0.901,29.7625,3.115,273.36,1.0,0.0,49.1062,38.9,51.5437,,,,t7
2025-07-19 05:00:00,266.5812,302.0625,119.8875,51.825,286.375,40.4562,285.3438,5.4844,5.4562,5.6391,6.3922,-0.7064,-1.792,12.6175,12.546,11.7429,1.3918,1.4229,0.8234,29.9437,0.784,263.68,1.0,0.0,44.1875,38.8125,51.3937,,,,t7
2025-07-19 05:30:00,265.9437,302.3438,119.9125,51.95,286.575,40.6812,285.5625,5.1469,5.2719,5.6141,6.3719,-0.6224,-1.724,12.7719,12.6857,11.8982,1.4325,1.4657,0.8632,29.8563,0.848,259.26,1.0,0.0,48.8937,38.7125,50.4,,,,t7
2025-07-19 06:00:00,266.2625,301.4375,119.725,51.7625,286.325,40.5687,285.4062,5.4406,5.425,5.5281,6.2812,-0.6994,-1.7825,12.7101,12.611,11.7842,1.3673,1.4006,0.8004,28.65,0.839,256.92,1.0,1.0,43.7375,38.65,51.2125,,,,t7
2025-07-19 06:30:00,265.8375,302.3125,119.9375,51.9375,286.825,40.6562,285.8438,5.3625,5.4031,5.6594,6.4344,-0.6609,-1.7585,12.689,12.6045,11.7449,1.3997,1.4321,0.8422,29.6812,0.804,255.48,1.0,1.0,48.4688,38.6688,50.9375,,,,t7
2025-07-19 07:00:00,267.5375,302.25,119.9125,52.1125,286.75,40.8187,286.0312,5.5422,5.4391,5.6469,6.1531,-0.6486,-1.742,12.6175,12.5265,11.7667,1.4076,1.4434,0.8525,28.9125,0.781,253.76,1.0,1.0,42.4688,38.625,49.2875,,,,t7
2025-07-19 07:30:00,267.2188,302.0625,119.575,52.1687,286.725,40.9688,286.1875,5.4812,5.4359,5.5703,6.3609,-0.6709,-1.7615,12.7134,12.6402,11.8033,1.3962,1.4307,0.8173,30.0312,0.77,251.86,1.0,1.0,47.8875,38.5562,49.0625,,,,t7
2025-07-19 08:00:00,267.1124,302.3125,119.375,52.2812,286.8,41.2,286.4062,5.6359,5.4797,5.7359,6.3594,-0.6093,-1.7165,12.7442,12.6646,11.8615,1.4714,1.5029,0.8811,28.85,0.745,249.72,1.0,1.0,45.7687,38.5875,48.0562,,,,t7
2025-07-19 08:30:00,265.2,302.5938,119.2375,52.5312,286.95,41.4125,286.9062,5.5703,5.4172,5.5328,6.2156,-0.6709,-1.766,12.6224,12.546,11.8024,1.4316,1.4649,0.8295,29.925,0.788,247.14,1.0,1.0,46.525,38.7,47.5375,,,,t7
2025-07-19 09:00:00,267.4313,302.6875,119.0875,52.6187,286.95,41.5938,287.2188,5.6391,5.5687,5.6578,6.2547,-0.6688,-1.7655,12.6776,12.5996,11.7336,1.4671,1.4981,0.849,29.2687,0.723,245.24,1.0,1.0,49.55,38.6937,46.3062,,,,t7
2025-07-19 09:30:00,267.5375,304.625,120.175,53.0062,287.9,41.8187,288.6562,5.4781,5.4016,5.5016,6.175,-0.618,-1.7735,12.7735,12.689,11.9256,1.5992,1.6329,0.9581,29.2812,0.81,262.76,1.0,1.0,44.9187,38.7313,41.0875,,,,t7
2025-07-19 10:00:00,267.4313,306.625,118.325,53.0938,288.75,41.975,290.0625,5.65,5.3234,5.4766,6.3047,-0.6981,-1.812,12.6792,12.5801,11.8261,1.4701,1.5051,0.84,29.3937,0.855,251.74,1.0,1.0,48.825,38.6625,43.2562,,,,t7
2025-07-19 10:30:00,265.8375,302.7812,118.8,53.8125,287.25,42.6187,288.75,5.4937,5.4187,5.5953,6.0625,-0.6788,-1.785,12.5704,12.4859,11.7219,1.4837,1.5156,0.8457,29.35,0.752,257.72,1.0,1.0,43.7375,38.7313,38.025,,,,t7
2025-07-19 11:00:00,267.4313,303.1562,117.4875,54.6375,286.775,43.4937,288.75,5.4844,5.3172,5.45,6.2234,-0.653,-1.7525,12.7264,12.6354,11.8726,1.4924,1.5274,0.8439,28.3187,0.717,250.4,1.0,1.0,48.4375,38.8,36.4625,,,,t7
2025-07-19 11:30:00,267.325,303.3125,116.9625,54.6937,286.625,43.5562,289.0312,5.4359,5.3953,5.4641,6.4125,-0.7615,-1.8545,12.6565,12.5752,11.7483,1.4531,1.4894,0.7777,29.6437,3.16,258.88,1.0,0.0,43.55,38.9375,36.05,,,,t7
2025-07-19 12:00:00,267.8562,301.5,117.6125,55.2062,286.15,43.9125,288.875,5.5156,5.4375,5.3969,6.1719,-0.6289,-1.736,12.8044,12.7215,11.8887,1.5506,1.5861,0.8846,28.9625,3.341,263.04,1.0,0.0,48.3625,39.0437,31.125,,,,t7
2025-07-19 12:30:00,267.6437,303.125,117.575,55.225,286.6,44.05,289.5312,5.4422,5.6484,5.8391,6.6875,-0.6845,-1.8295,12.7361,12.6614,11.8575,1.6001,1.6329,0.9006,29.4,2.824,264.86,1.0,0.0,43.5625,39.2188,28.0562,,,,t7
2025-07-19 13:00:00,319.9187,317.8125,115.4375,55.625,295.275,43.65,301.3125,4.7094,4.5219,5.1219,5.6562,-0.7676,-1.9315,12.4501,12.3737,11.7092,1.4443,1.4662,0.7501,29.0687,0.87,231.88,1.0,0.0,48.8,39.2312,43.5312,,,,t7
2025-07-19 13:30:00,265.0938,301.9688,120.425,55.7812,287.25,44.5062,289.625,5.3984,5.2641,5.4172,6.0109,-0.5734,-1.6805,12.819,12.7247,11.8748,1.5629,1.597,0.9098,28.3,0.771,264.86,1.0,0.0,44.3687,39.3625,20.275,,,,t7
2025-07-19 14:00:00,265.3063,300.75,116.1125,56.0062,284.125,44.575,287.375,5.7687,5.6469,5.8219,6.175,-0.7361,-1.8275,12.663,12.5801,11.7739,1.4938,1.5252,0.8144,29.4,0.819,265.72,1.0,1.0,49.3875,39.4688,22.6687,,,,t7
2025-07-19 14:30:00,265.625,299.0312,114.275,53.5812,283.25,41.9875,285.75,5.4359,5.3234,5.5078,6.0984,-0.6561,-1.7495,12.5444,12.4648,11.6942,1.4929,1.5217,0.8234,29.4188,0.766,256.26,1.0,1.0,46.1187,39.6562,42.825,,,,t7
2025-07-19 15:00:00,265.0938,298.7812,118.3875,52.1437,285.075,40.5187,284.875,5.5187,5.4375,5.6609,6.1875,-0.66,-1.7765,12.7361,12.6532,11.8673,1.4889,1.5217,0.8722,29.4875,0.756,252.92,1.0,1.0,49.6562,39.7312,52.8438,,,,t7
2025-07-19 15:30:00,265.5187,298.2812,119.675,50.9312,285.525,39.325,284.25,5.3719,5.2719,5.5453,6.2203,-0.6714,-1.7965,12.7118,12.6256,11.7817,1.464,1.4981,0.8722,29.9813,0.758,250.32,1.0,1.0,44.325,39.7375,57.4187,,,,t7
2025-07-19 16:00:00,265.625,298.125,120.8375,50.8187,286.1,38.875,283.8125,5.3094,5.2375,5.5594,6.4906,-0.688,-1.838,12.7849,12.6955,11.8885,1.4583,1.4916,0.8669,29.4562,0.72,247.68,1.0,1.0,47.2875,39.6125,58.9062,,,,t7
2025-07-19 16:30:00,260.2062,298.375,121.1625,51.625,286.2,39.7125,283.75,5.5969,5.5359,5.6125,6.3406,-0.7422,-1.858,12.7118,12.6207,11.7985,1.3559,1.3892,0.7672,27.9312,0.777,245.12,1.0,1.0,48.6062,39.625,55.3375,,,,t7
2025-07-19 17:00:00,263.3937,299.25,120.0125,51.7937,286.125,39.775,284.5,5.5625,5.45,5.4578,6.1656,-0.6718,-1.804,12.6874,12.6077,11.7518,1.4657,1.4986,0.8776,27.8563,0.765,244.1,1.0,1.0,49.4187,39.4312,55.1125,,,,t7
2025-07-19 17:30:00,265.9437,299.5625,120.1,52.4062,286.425,40.575,285.3438,5.4312,5.3297,5.5594,6.2625,-0.6447,-1.7745,12.6419,12.52,11.8514,1.4679,1.4999,0.8713,29.4437,0.753,243.16,1.0,1.0,42.525,39.4062,51.55,,,,t7
2025-07-19 18:00:00,265.4125,299.9375,119.7125,53.5187,286.525,41.625,285.9062,5.4172,5.4734,5.7125,6.4344,-0.6828,-1.818,12.6841,12.6029,11.7457,1.4417,1.4679,0.8315,30.3812,0.697,242.74,1.0,1.0,46.4187,39.475,47.5,,,,t7
2025-07-19 18:30:00,265.625,300.75,118.55,53.5125,286.375,42.0812,286.8125,5.4969,5.4484,5.6609,6.3453,-0.5699,-1.6935,12.8239,12.7296,11.9022,1.5231,1.5524,0.9135,30.5562,0.726,242.72,1.0,1.0,48.7937,39.5375,45.2625,,,,t7
2025-07-19 19:00:00,265.3063,301.4375,118.3,53.5125,286.7,42.125,287.4688,5.6969,5.6609,5.7453,6.2906,-0.6793,-1.793,12.6012,12.5086,11.7937,1.4421,1.471,0.8227,29.4062,0.74,242.54,1.0,1.0,43.725,39.6062,45.3937,,,,t7
2025-07-19 19:30:00,265.8375,301.75,118.225,53.1937,287.125,41.8438,287.9062,5.2719,5.3672,5.6984,6.3797,-0.6968,-1.815,12.5752,12.4924,11.6793,1.4557,1.4889,0.8503,30.1,3.309,255.36,1.0,0.0,47.5125,39.6687,46.275,,,,t7
2025-07-19 20:00:00,265.0938,301.6562,118.525,52.7125,287.4,41.4187,288.0312,5.6031,5.5016,5.7469,6.0141,-0.6307,-1.7735,12.8304,12.7377,11.8596,1.4863,1.5196,0.8848,29.9813,3.104,256.14,1.0,0.0,49.05,39.775,48.1312,,,,t7
2025-07-19 20:30:00,265.7312,304.0,120.2875,52.5562,288.75,41.2937,289.0938,5.6719,5.7422,6.05,6.4937,-0.7046,-1.8635,12.6045,12.5346,11.8096,1.5476,1.5843,0.8993,29.9625,2.935,261.78,1.0,0.0,47.2812,39.8875,44.4125,,,,t7
2025-07-19 21:00:00,264.9874,307.125,118.9125,52.1687,290.025,40.8562,290.3125,5.5406,5.4,5.5266,6.0469,-0.7077,-1.8175,12.5281,12.455,11.6525,1.4377,1.4679,0.8407,29.375,0.784,250.54,1.0,0.0,45.5187,39.9812,48.5,,,,t7
2025-07-19 21:30:00,265.3063,307.25,119.575,52.1687,290.55,40.6125,290.6875,5.4453,5.3734,5.7641,6.2188,-0.6215,-1.754,12.8044,12.7329,11.8891,1.5148,1.548,0.9223,29.3625,0.765,244.2,1.0,0.0,47.6437,40.05,48.0687,,,,t7
2025-07-19 22:00:00,264.775,306.8438,119.575,51.6875,290.9,40.0125,291.0312,5.3344,5.3672,5.5844,6.2062,-0.7208,-1.8305,12.6955,12.6207,11.7694,1.4172,1.4517,0.8022,29.8563,0.845,241.68,1.0,1.0,43.2312,40.05,49.7875,,,,t7
2025-07-19 22:30:00,264.8812,305.25,120.6,51.1062,291.175,39.2937,290.5938,5.3281,5.3094,5.5062,6.0828,-0.7016,-1.888,12.6256,12.546,11.7161,1.4797,1.5113,0.873,30.4937,11.812,256.12,1.0,1.0,48.1375,40.1812,52.3375,,,,t7
2025-07-19 23:00:00,265.8375,302.9062,120.4875,50.15,289.95,38.375,288.5938,5.5922,5.6031,5.8687,6.0031,-0.6285,-1.7795,12.6955,12.6175,11.8493,1.5073,1.5392,0.9244,28.8937,0.784,250.46,1.0,1.0,42.7188,40.2687,57.0562,,,,t7
2025-07-19 23:30:00,266.0499,302.25,121.75,50.4,290.2,38.3875,287.7188,5.5062,5.4078,5.5984,6.0656,-0.6924,-1.8535,12.7166,12.6419,11.8547,1.4587,1.4933,0.8879,28.9188,0.71,244.4,1.0,1.0,47.3625,40.4437,57.0875,,,,t7
2025-07-20 00:00:00,264.6687,302.125,121.675,51.3438,289.875,39.5938,287.4062,5.5953,5.5156,5.6859,5.7609,-0.6954,-1.818,12.6224,12.5362,11.7003,1.4447,1.4784,0.8614,29.9312,3.462,248.96,1.0,1.0,50.1062,40.425,52.675,,,,t7
2025-07-20 00:30:00,265.625,300.125,119.9125,51.25,288.625,39.85,287.2188,5.4328,5.1734,5.5281,6.1922,-0.6241,-1.767,12.8466,12.7654,11.9144,1.5021,1.5331,0.9255,29.8563,2.613,250.66,1.0,1.0,46.0562,40.4187,51.6375,,,,t7
2025-07-20 01:00:00,265.8375,301.4688,120.0875,50.5187,288.875,39.0687,287.4062,5.4437,5.2625,5.6937,6.5484,-0.6762,-1.8025,12.7459,12.6695,11.7868,1.4377,1.4749,0.8284,28.5125,0.77,251.32,1.0,1.0,49.7812,40.5437,55.1562,,,,t7
2025-07-20 01:30:00,265.5187,302.6562,121.425,50.0562,289.95,38.3687,287.4375,5.6703,5.4734,5.6875,6.3203,-0.6626,-1.8205,12.5362,12.4534,11.6769,1.4828,1.5104,0.898,27.7437,4.375,248.8,1.0,1.0,45.3812,40.6125,58.275,,,,t7
2025-07-20 02:00:00,265.5187,301.5938,121.5625,50.1125,289.75,38.75,287.2812,5.6187,5.3391,5.3797,6.1953,-0.6482,-1.8,12.8791,12.8027,11.9121,1.4456,1.4771,0.8708,27.6875,0.787,248.04,1.0,1.0,49.1875,40.6187,55.9312,,,,t7
2025-07-20 02:30:00,265.3063,301.4688,121.275,50.4187,289.5,38.9062,287.2188,5.3703,5.1906,5.65,6.5062,-0.6718,-1.803,12.5996,12.5346,11.8121,1.4028,1.4338,0.8113,28.9125,0.737,245.14,1.0,1.0,43.575,40.6375,55.85,,,,t7
2025-07-20 03:00:00,265.625,304.6562,122.025,51.0938,290.725,39.3937,288.9062,5.5219,5.3312,5.4859,6.1422,-0.7081,-1.842,12.689,12.6077,11.6983,1.4736,1.5021,0.8717,29.4813,0.802,257.92,1.0,1.0,48.1875,40.7188,50.4562,,,,t7
2025-07-20 03:30:00,265.8375,302.2812,120.175,51.8562,287.25,40.3562,287.0,5.4547,5.3641,5.5953,6.1609,-0.6543,-1.7905,12.6825,12.6029,11.858,1.4854,1.5161,0.88,28.7812,2.942,254.92,1.0,0.0,43.4,40.725,46.35,,,,t7
2025-07-20 04:00:00,266.475,301.0625,119.15,50.425,285.8,39.7437,285.5625,5.4047,5.3016,5.6812,6.2797,-0.7059,-1.821,12.6565,12.5899,11.7877,1.4216,1.4544,0.831,29.0312,3.029,256.4,1.0,0.0,46.7625,40.6625,53.0125,,,,t7
2025-07-20 04:30:00,265.625,300.9688,120.575,50.3312,286.125,39.4062,283.9375,5.75,5.4578,5.5828,6.0141,-0.6482,-1.7685,12.8076,12.7264,11.8523,1.4294,1.4601,0.866,29.2875,3.042,256.54,1.0,0.0,49.45,40.6937,57.9875,,,,t7
2025-07-20 05:00:00,266.2625,301.125,121.275,51.7375,286.125,40.0938,283.625,5.2547,5.1719,5.4859,6.1156,-0.6368,-1.7585,12.7865,12.6987,11.8348,1.4469,1.4793,0.8776,29.2875,0.825,247.08,1.0,0.0,43.6125,40.7,53.925,,,,t7
2025-07-20 05:30:00,265.5187,301.5625,120.3625,51.6562,286.175,40.0625,284.5,5.5031,5.3719,5.6641,6.3719,-0.6998,-1.8165,12.6906,12.6061,11.777,1.4364,1.4714,0.8463,29.175,0.781,242.32,1.0,0.0,48.25,40.65,53.9562,,,,t7
2025-07-20 06:00:00,260.8438,302.125,120.5125,51.2437,286.875,39.5125,284.8125,5.3422,5.5328,5.7328,6.4734,-0.6263,-1.7635,12.7231,12.624,11.8543,1.4351,1.4688,0.861,29.4437,0.783,240.9,1.0,1.0,42.9937,40.5187,55.9562,,,,t7
2025-07-20 06:30:00,264.6687,302.875,120.3875,52.3125,287.15,40.6562,285.5,5.5812,5.3453,5.5,6.2937,-0.7003,-1.81,12.7784,12.6922,11.7872,1.3778,1.4141,0.7906,29.9625,0.782,241.36,1.0,1.0,47.575,40.6375,50.6562,,,,t7
2025-07-20 07:00:00,264.775,302.2188,119.675,52.4,286.7,40.9,285.9688,5.1078,5.2469,5.6094,6.2359,-0.6421,-1.737,12.6143,12.533,11.7294,1.4032,1.4377,0.8312,28.8625,0.768,242.14,1.0,1.0,44.1562,40.725,48.5812,,,,t7
2025-07-20 07:30:00,261.375,303.4688,119.55,52.8375,287.375,41.15,286.9375,5.4312,5.4797,5.5984,6.225,-0.6547,-1.756,12.689,12.6077,11.8015,1.4268,1.4587,0.8418,28.8,0.793,242.8,1.0,1.0,47.8438,40.825,48.8562,,,,t7
2025-07-20 08:00:00,260.95,302.7812,119.275,53.0312,287.05,41.7188,287.1562,5.3703,5.3859,5.5687,6.5016,-0.6985,-1.7595,12.5249,12.4501,11.69,1.3818,1.4141,0.7794,29.3875,0.767,242.54,1.0,1.0,43.2625,40.85,45.25,,,,t7
2025-07-20 08:30:00,264.4562,302.8438,118.65,53.1687,286.925,41.9062,287.5,5.3719,5.3438,5.6891,6.7219,-0.6215,-1.722,12.7605,12.6744,11.9217,1.4517,1.4832,0.8527,29.425,0.819,242.28,1.0,1.0,48.225,40.9562,44.5938,,,,t7
2025-07-20 09:00:00,264.2438,303.7812,118.5875,53.2312,287.4,42.0062,288.375,5.3719,5.5203,5.6875,5.6422,-0.7234,-1.8965,12.7459,12.6646,11.8436,1.4771,1.5113,0.8446,30.5438,19.278,255.54,1.0,1.0,43.3875,40.9937,43.5625,,,,t7
2025-07-20 09:30:00,264.2438,308.1562,118.225,53.7437,289.375,42.5938,291.0625,5.4125,5.5344,5.4703,6.0344,-0.6749,-1.788,12.663,12.5817,11.726,1.527,1.5528,0.8673,30.4937,0.782,252.76,1.0,1.0,48.6375,40.975,39.55,,,,t7
2025-07-20 10:00:00,266.475,308.6562,118.0875,54.1062,289.8,42.9875,291.9375,5.6094,5.5281,5.6953,6.0578,-0.6101,-1.7305,12.7004,12.637,11.9375,1.5668,1.5974,0.9135,28.325,0.775,246.96,1.0,1.0,43.9625,41.0062,36.7625,,,,t7
2025-07-20 10:30:00,264.2438,307.5,117.6125,54.5812,289.2,43.4812,291.6875,5.4672,5.6656,5.8031,6.4031,-0.7112,-1.818,12.7134,12.6337,11.8231,1.4806,1.5099,0.7997,30.1,0.724,244.36,1.0,1.0,48.8,40.9437,33.5312,,,,t7
2025-07-20 11:00:00,265.625,304.5,117.675,54.8812,287.625,43.7812,290.5312,5.5328,5.2781,5.3766,6.1078,-0.7073,-1.791,12.6077,12.5216,11.674,1.4793,1.5086,0.8131,29.3687,0.765,257.72,1.0,1.0,44.4437,40.8875,28.7125,,,,t7
2025-07-20 11:30:00,265.3063,307.9375,116.1625,54.1562,288.5,43.25,291.5938,5.3844,5.5469,5.8219,6.2719,-0.6403,-1.7605,12.6922,12.6045,11.8992,1.5861,1.6206,0.9268,28.5438,3.297,261.02,1.0,0.0,49.0812,40.9375,33.1187,,,,t7
2025-07-20 12:00:00,264.775,306.4062,116.95,52.9875,288.8,41.3,290.9375,5.5172,5.4922,5.4656,6.2172,-0.7134,-1.853,12.6354,12.559,11.8156,1.5524,1.5839,0.8463,28.3687,2.938,260.9,1.0,0.0,44.7812,40.9688,44.0375,,,,t7
2025-07-20 12:30:00,265.0938,303.75,119.8375,52.3875,289.25,40.5125,290.1562,5.5516,5.4375,5.5734,6.2437,-0.6359,-1.765,12.7264,12.6451,11.7287,1.5537,1.5874,0.9111,28.8875,3.119,264.06,1.0,0.0,48.5312,40.8438,43.9688,,,,t7
2025-07-20 13:00:00,265.0938,303.3438,120.0375,53.0312,288.625,41.0187,289.3438,5.7984,5.6844,5.7922,6.3125,-0.6512,-1.8085,12.6776,12.6045,11.8819,1.6254,1.6587,0.9697,30.5687,0.838,269.16,1.0,0.0,44.7375,40.8937,43.2375,,,,t7
2025-07-20 13:30:00,265.4125,304.75,118.8,52.1625,289.075,40.3125,289.625,5.5406,5.4062,5.7031,6.3875,-0.6512,-1.7725,12.6809,12.5931,11.8099,1.5476,1.5821,0.9216,29.6688,0.827,257.22,1.0,0.0,45.8438,40.7375,49.75,,,,t7
2025-07-20 14:00:00,264.4562,303.9375,120.05,52.5187,289.025,40.6,289.4375,5.5219,5.45,5.7625,6.1016,-0.7038,-1.8325,12.5281,12.4404,11.6389,1.5274,1.5589,0.8713,29.925,0.712,257.66,1.0,1.0,47.7312,40.6125,45.7375,,,,t7
2025-07-20 14:30:00,264.9874,304.0938,119.2875,51.1812,289.05,39.4062,288.9375,5.6469,5.5531,5.5047,6.0312,-0.646,-1.7835,12.702,12.663,11.8959,1.5353,1.569,0.9255,29.9813,0.823,248.88,1.0,1.0,48.4875,40.475,53.5187,,,,t7
2025-07-20 15:00:00,265.8375,305.1562,120.875,51.7562,289.925,39.875,288.75,5.5516,5.7484,5.8234,6.3375,-0.7387,-1.891,12.6516,12.5834,11.8205,1.4679,1.4994,0.8827,29.9562,0.791,244.78,1.0,1.0,49.025,40.3812,51.0625,,,,t7
2025-07-20 15:30:00,264.2438,304.9375,120.4625,51.5062,289.8,39.575,289.1875,5.4766,5.4562,5.8203,6.3438,-0.6416,-1.772,12.5915,12.4907,11.6853,1.5493,1.5817,0.9155,28.3812,2.941,250.14,1.0,1.0,49.3,40.2312,50.7625,,,,t7
2025-07-20 16:00:00,262.0125,309.9375,120.1125,52.3187,291.95,40.275,292.0938,5.6281,5.5062,5.6703,5.8281,-0.6307,-1.7885,12.7377,12.6532,11.897,1.6141,1.6429,0.9586,29.5312,3.693,260.0,1.0,1.0,49.7562,40.1562,46.475,,,,t7
2025-07-20 16:30:00,266.6875,300.9375,118.05,51.1,286.775,39.6812,287.5625,5.3719,5.4953,5.6875,6.2719,-0.6276,-1.7775,12.7215,12.6256,11.7789,1.5519,1.583,0.9249,29.375,0.792,255.06,1.0,1.0,43.2188,40.1937,50.1687,,,,t7
2025-07-20 17:00:00,265.3063,299.9688,119.9375,50.8125,287.5,39.4562,286.1875,5.3703,5.4688,5.7594,6.4344,-0.6364,-1.779,12.6175,12.5346,11.7257,1.4951,1.5248,0.9262,30.3625,0.718,250.34,1.0,1.0,46.0062,40.1875,56.7125,,,,t7
2025-07-20 17:30:00,265.5187,299.6875,120.7,51.2,287.625,39.8937,286.0,5.7188,5.375,5.3906,5.9578,-0.6591,-1.811,12.7605,12.6727,11.8871,1.4657,1.4959,0.8785,29.4562,0.76,248.94,1.0,1.0,48.5812,40.1062,53.5625,,,,t7
2025-07-20 18:00:00,265.7312,299.875,120.425,51.375,287.625,39.8687,286.0938,5.5406,5.4703,5.6312,6.2531,-0.6679,-1.8005,12.7475,12.6679,11.8323,1.4504,1.4802,0.8529,29.9312,0.786,248.74,1.0,1.0,50.025,40.0875,54.025,,,,t7
2025-07-20 18:30:00,264.6687,300.4062,120.4,52.3,287.725,40.7125,286.4375,5.6187,5.4812,5.4859,5.7625,-0.6705,-1.773,12.689,12.5964,11.6902,1.4566,1.4881,0.8612,29.975,0.691,248.52,1.0,1.0,45.7812,40.1312,50.0,,,,t7
2025-07-20 19:00:00,265.5187,301.0938,119.3875,51.9812,287.65,40.8625,287.1562,5.4375,5.3203,5.7844,6.3891,-0.6631,-1.801,12.663,12.5785,11.8386,1.4675,1.5012,0.8638,29.6187,0.824,248.12,1.0,1.0,49.2625,40.0562,48.9125,,,,t7
2025-07-20 19:30:00,265.7312,301.4688,119.8125,50.5375,288.45,39.7312,287.375,5.4375,5.1937,5.4797,6.4,-0.6968,-1.8465,12.7199,12.6386,11.7863,1.4369,1.4657,0.8422,29.3438,3.089,260.28,1.0,0.0,44.6875,40.1312,55.2,,,,t7
2025-07-20 20:00:00,265.5187,301.625,120.9875,50.3062,288.975,39.4812,287.1875,5.6297,5.3344,5.5344,6.2375,-0.597,-1.753,12.8239,12.7556,11.8893,1.5073,1.5279,0.924,29.9312,2.957,260.24,1.0,0.0,49.1625,40.1625,55.225,,,,t7
2025-07-20 20:30:00,264.8812,301.9375,121.1125,51.3562,289.25,39.6937,287.5,5.7906,5.5812,5.6156,5.9219,-0.6718,-1.816,12.6987,12.6126,11.7994,1.4461,1.4797,0.847,30.2062,3.102,258.58,1.0,0.0,44.8875,40.15,52.7812,,,,t7
2025-07-20 21:00:00,265.9437,302.375,120.5625,50.1375,289.7,39.0687,288.0625,5.4344,5.25,5.3766,6.225,-0.7252,-1.846,12.6191,12.5362,11.7138,1.4185,1.4513,0.845,29.4062,0.772,249.7,1.0,0.0,49.25,40.1625,56.2125,,,,t7
2025-07-20 21:30:00,265.2,302.8438,121.475,49.8562,290.15,38.8687,288.0625,5.5812,5.35,5.7016,6.1812,-0.6604,-1.802,12.7816,12.6987,11.9061,1.4732,1.5082,0.8634,29.9688,0.737,245.7,1.0,0.0,44.8937,40.25,55.8125,,,,t7
2025-07-20 22:00:00,264.2438,305.1562,122.8375,49.7312,291.325,38.2125,289.2188,5.7719,5.6094,5.4688,5.5422,-0.8298,-2.049,12.6841,12.6077,11.7368,1.443,1.4657,0.8017,29.3875,0.844,262.96,1.0,1.0,49.075,40.4125,54.3,,,,t7
2025-07-20 22:30:00,263.5,306.7812,121.9375,51.65,291.875,39.275,290.1875,5.6219,5.3516,5.6875,6.3687,-0.6648,-1.826,12.6646,12.5882,11.7135,1.4819,1.5139,0.8879,29.8375,0.809,250.66,1.0,1.0,44.3187,40.4437,52.0687,,,,t7
2025-07-20 23:00:00,265.9437,305.0625,120.8125,51.8062,290.9,40.2312,290.6875,5.5172,5.35,5.8125,6.2281,-0.6727,-1.8855,12.6386,12.559,11.7988,1.5528,1.5843,0.9192,30.3375,12.075,261.1,1.0,1.0,48.9375,40.425,46.925,,,,t7
2025-07-20 23:30:00,265.2,304.4688,119.2375,52.175,290.05,40.4437,290.3125,5.2641,5.0922,5.8297,6.3891,-0.6368,-1.7615,12.6695,12.5947,11.7896,1.4802,1.5121,0.8617,27.8625,0.753,255.66,1.0,1.0,44.1875,40.4625,47.65,,,,t7
2025-07-21 00:00:00,266.6875,304.5,119.5125,52.3,290.25,40.7937,290.2812,5.6437,5.1469,5.4734,6.2344,-0.6512,-1.789,12.832,12.7312,11.8678,1.4727,1.5099,0.8667,28.2812,0.783,251.72,1.0,1.0,48.975,40.6125,46.7375,,,,t7
2025-07-21 00:30:00,263.075,305.125,119.5125,52.4312,290.45,40.8187,290.2812,5.4594,5.4156,5.5734,6.2188,-0.6136,-1.7725,12.7329,12.6597,11.8303,1.5143,1.5449,0.9183,27.9,10.184,260.76,1.0,1.0,44.6875,40.6375,46.1125,,,,t7
2025-07-21 01:00:00,264.6687,303.875,118.9875,51.4125,290.0,39.8125,289.9688,5.4609,5.4594,5.5953,6.3703,-0.6867,-1.796,12.5801,12.4875,11.6963,1.4657,1.4981,0.8689,29.9437,2.657,260.82,1.0,1.0,49.2,40.7125,49.4375,,,,t7
2025-07-21 01:30:00,265.9437,304.875,119.7625,51.9125,290.5,40.3812,290.1875,5.5047,5.4766,5.55,6.225,-0.6324,-1.7605,12.715,12.6337,11.8728,1.4929,1.5279,0.8949,30.4813,0.762,261.18,1.0,1.0,44.9562,40.7562,47.0687,,,,t7
