Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-07-21 02:00:00,264.9874,306.4688,119.8375,51.9875,291.3,40.525,290.9375,5.4719,5.4609,5.6016,5.9672,-0.6206,-1.7845,12.6305,12.5476,11.7965,1.5113,1.541,0.9039,28.9875,5.213,263.22,1.0,1.0,49.2062,40.8125,47.9312,,,,t7
2025-07-21 02:30:00,265.7312,306.3125,119.475,52.275,291.2,40.7062,291.1562,5.4891,5.5938,5.6719,5.9359,-0.7011,-1.823,12.5574,12.4712,11.6796,1.4841,1.5178,0.861,29.4125,0.816,256.08,1.0,1.0,44.7,40.8062,45.8937,,,,t7
2025-07-21 03:00:00,265.4125,306.5625,119.5125,52.125,291.55,40.7625,291.5312,5.7156,5.5797,5.5453,6.225,-0.6399,-1.7885,12.7589,12.689,11.8959,1.5117,1.541,0.9019,29.95,0.782,252.8,1.0,1.0,49.2875,40.7937,45.875,,,,t7
2025-07-21 03:30:00,264.9874,306.6562,119.625,51.975,291.85,40.6437,291.875,5.5562,5.7,5.7188,6.2437,-0.6806,-1.829,12.6987,12.6256,11.7977,1.4644,1.499,0.8468,28.9125,3.07,264.66,1.0,0.0,45.1062,40.8125,46.775,,,,t7
2025-07-21 04:00:00,265.2,306.0625,119.85,52.3625,291.7,40.9562,291.6875,5.9359,5.4562,5.4625,6.1422,-0.6324,-1.74,12.5216,12.4501,11.694,1.5274,1.5594,0.9067,28.3375,3.116,264.92,1.0,0.0,49.4125,40.8687,44.875,,,,t7
2025-07-21 04:30:00,265.2,305.4688,119.2625,52.1187,291.4,40.8438,291.5312,5.6375,5.3781,5.4969,5.9953,-0.6005,-1.7415,12.7394,12.6532,11.8995,1.5305,1.5642,0.9172,29.85,2.978,262.68,1.0,0.0,45.6125,40.8312,45.5125,,,,t7
2025-07-21 05:00:00,266.3688,307.6562,120.8,51.3312,292.475,40.025,292.375,5.7734,5.6875,5.7547,6.1844,-0.7261,-1.892,12.6143,12.5119,11.7877,1.4999,1.5266,0.859,29.925,0.706,264.54,1.0,0.0,49.6687,40.7937,45.1812,,,,t7
2025-07-21 05:30:00,265.0938,308.5938,120.05,51.2375,293.15,39.7125,292.7812,5.5859,5.4688,5.4703,6.0453,-0.6578,-1.797,12.6532,12.5736,11.7263,1.4999,1.5314,0.8894,30.525,0.768,253.8,1.0,0.0,46.0062,40.8562,49.2062,,,,t7
2025-07-21 06:00:00,265.9437,307.6562,120.5,51.4062,293.125,39.7188,292.4688,5.9,5.5062,5.6156,5.8516,-0.6075,-1.7605,12.78,12.7069,11.8942,1.5235,1.5541,0.9244,30.0062,0.787,248.18,1.0,1.0,50.2625,40.8375,49.1812,,,,t7
2025-07-21 06:30:00,265.625,307.0938,120.4,51.0187,293.275,39.3,292.625,5.6984,5.2625,5.5078,6.1984,-0.7024,-1.846,12.7199,12.6321,11.8165,1.4364,1.4631,0.835,29.3812,0.694,245.5,1.0,1.0,46.95,40.975,49.8312,,,,t7
2025-07-21 07:00:00,265.8375,308.125,120.3875,51.8312,293.45,40.2437,292.9688,5.8031,5.4094,5.5484,6.0031,-0.6683,-1.825,12.6955,12.6061,11.7373,1.4806,1.5169,0.8713,29.5562,0.828,244.78,1.0,1.0,43.7437,41.0812,46.6062,,,,t7
2025-07-21 07:30:00,265.5187,308.1562,120.2875,51.5062,293.525,40.0125,293.25,5.8781,5.4969,5.5766,6.2406,-0.6333,-1.7925,12.6695,12.5996,11.8727,1.5095,1.5401,0.8973,29.425,0.766,243.94,1.0,1.0,48.1812,41.0562,47.7562,,,,t7
2025-07-21 08:00:00,265.625,310.2188,120.2875,52.2687,294.2,40.9,294.4062,5.7812,5.4328,5.475,6.3469,-0.6351,-1.7925,12.7589,12.6094,11.8321,1.5301,1.5572,0.8929,29.925,0.818,243.0,1.0,1.0,43.8812,41.1562,43.6375,,,,t7
2025-07-21 08:30:00,265.4125,310.6562,119.525,52.9625,294.1,41.6375,295.0,5.4609,5.3234,5.4641,6.0359,-0.709,-1.859,12.754,12.6451,11.7415,1.4723,1.506,0.8389,28.2812,3.671,250.0,1.0,1.0,49.025,41.1937,39.7562,,,,t7
2025-07-21 09:00:00,260.6312,307.1562,117.9,51.2375,291.15,39.4937,292.5312,5.6203,5.3344,5.5016,6.1625,-0.6941,-1.7955,12.7459,12.6776,11.8013,1.4172,1.4461,0.7691,29.05,0.732,249.22,1.0,1.0,44.9125,41.1,45.625,,,,t7
2025-07-21 09:30:00,265.2,308.3125,119.5375,51.6,291.9,39.9,291.8125,5.6953,5.3016,5.4031,5.9719,-0.6968,-1.83,12.6143,12.5119,11.6534,1.4474,1.4824,0.8516,29.9125,0.725,243.82,1.0,1.0,49.0187,41.075,50.6437,,,,t7
2025-07-21 10:00:00,265.4125,307.4062,119.7875,51.95,291.525,40.2188,291.375,5.5734,5.3,5.3844,6.0453,-0.5699,-1.7245,12.8482,12.7394,11.8983,1.5471,1.5764,0.9113,29.3438,0.743,239.92,1.0,1.0,43.2562,40.9937,48.9062,,,,t7
2025-07-21 10:30:00,266.1562,306.7188,120.2125,51.3562,291.775,39.5437,291.0625,5.4531,5.0531,5.4312,6.1984,-0.6241,-1.8005,12.7394,12.6549,11.7925,1.4841,1.5117,0.8612,28.65,0.702,238.24,1.0,1.0,47.3,40.9312,52.4562,,,,t7
2025-07-21 11:00:00,255.9562,306.6875,120.775,51.9812,291.9,40.025,291.25,5.2453,5.0984,5.5453,6.1609,-0.6648,-1.839,12.6532,12.5525,11.6824,1.4758,1.5086,0.8319,29.9875,18.702,247.4,1.0,1.0,48.9,40.7687,48.8625,,,,t7
2025-07-21 11:30:00,264.5625,309.4688,119.875,51.475,293.05,39.4688,293.2812,5.7,5.4047,5.5172,6.0234,-0.6709,-1.8915,12.8125,12.7312,11.8799,1.5226,1.5541,0.8713,28.3438,13.85,255.58,1.0,0.0,49.6437,40.6,49.1437,,,,t7
2025-07-21 12:00:00,264.35,308.6875,119.8625,51.1125,292.45,39.0938,292.1875,5.8719,5.4375,5.5344,6.1453,-0.7007,-1.88,12.7296,12.6532,11.8579,1.499,1.5279,0.845,28.2875,3.272,254.86,1.0,0.0,49.8,40.4125,53.3312,,,,t7
2025-07-21 12:30:00,264.9874,307.4062,120.7125,51.3875,292.525,39.3,291.625,5.8453,5.4781,5.5156,6.1016,-0.6994,-1.8865,12.7377,12.6614,11.7024,1.5056,1.5336,0.8722,29.3687,3.048,253.92,1.0,0.0,49.8812,40.375,52.65,,,,t7
2025-07-21 13:00:00,261.4812,303.7188,121.8,51.5,291.55,39.5,290.9688,5.7031,5.3969,5.5422,6.2656,-0.6504,-1.815,12.7686,12.6939,11.8537,1.4859,1.5191,0.8595,28.7125,0.766,256.04,1.0,0.0,49.775,40.175,47.5687,,,,t7
2025-07-21 13:30:00,265.0938,303.1875,120.525,51.5812,290.225,39.6062,290.0312,5.8687,5.4672,5.8156,6.4953,-0.7256,-1.9265,12.7719,12.702,11.7637,1.5585,1.5931,0.877,29.4375,0.806,266.12,1.0,0.0,49.7937,40.0187,50.1562,,,,t7
2025-07-21 14:00:00,265.5187,303.625,119.5125,52.225,290.15,40.1625,289.6875,5.7094,5.4734,5.4984,6.0562,-0.6491,-1.83,12.9279,12.8352,11.8676,1.4815,1.5156,0.8577,29.4125,0.794,252.8,1.0,1.0,49.7,39.9187,53.0875,,,,t7
2025-07-21 14:30:00,265.0938,301.8438,119.9875,52.1312,289.625,40.075,288.7812,5.5016,5.3453,5.4187,6.1641,-0.6543,-1.831,12.8824,12.8174,11.8041,1.4784,1.5078,0.8472,30.3812,0.845,250.02,1.0,1.0,49.2687,39.8125,52.5938,,,,t7
2025-07-21 15:00:00,265.3063,302.3438,119.2875,52.5562,289.375,40.5312,288.3438,5.7203,5.4688,5.6297,6.3125,-0.7164,-1.8775,12.7312,12.6451,11.756,1.4399,1.4701,0.8216,29.975,0.767,242.86,1.0,1.0,49.0375,39.7875,54.525,,,,t7
2025-07-21 15:30:00,267.1124,302.8438,119.7875,51.8375,290.05,40.0625,288.625,5.7359,5.525,5.4688,6.0047,-0.7248,-1.924,12.9669,12.8596,11.8315,1.4141,1.4456,0.8133,29.4625,0.771,239.28,1.0,1.0,49.05,39.6437,56.3812,,,,t7
2025-07-21 16:00:00,267.5375,303.7188,119.625,52.2625,290.375,40.6812,289.125,5.9172,5.3828,5.5016,6.1578,-0.7099,-1.8945,12.9376,12.8547,11.8036,1.408,1.4399,0.8113,30.4375,0.799,238.34,1.0,1.0,49.0875,39.575,54.2,,,,t7
2025-07-21 16:30:00,267.6437,301.0625,121.7,52.475,288.025,41.175,288.0,5.6469,5.5359,5.6141,6.2875,-0.6543,-1.8295,12.8336,12.7426,11.7962,1.5392,1.5721,0.8507,29.375,0.79,257.14,1.0,1.0,49.3562,39.5437,44.9,,,,t7
2025-07-21 17:00:00,267.0062,301.9375,117.9375,52.625,286.85,41.375,286.5,5.6406,5.1281,5.3828,6.2844,-0.6758,-1.8675,12.9539,12.9327,11.7456,1.4272,1.4557,0.8092,29.925,0.787,247.64,1.0,1.0,49.9187,39.725,55.6062,,,,t7
2025-07-21 17:30:00,267.0062,305.4375,119.175,53.8875,288.2,42.4312,288.2812,5.8781,5.2719,5.8062,6.6,-0.5896,-1.794,12.8661,12.7946,11.8565,1.5694,1.6049,0.9133,30.375,0.842,265.0,1.0,1.0,44.95,39.7312,48.5,,,,t7
2025-07-21 18:00:00,266.7937,306.3438,117.6,53.5938,288.55,42.2812,289.0625,5.7641,5.4734,5.5656,6.2531,-0.6491,-1.834,12.9198,12.8385,11.7988,1.4671,1.4929,0.833,29.4625,0.755,253.46,1.0,1.0,48.4312,39.8,51.8187,,,,t7
2025-07-21 18:30:00,266.1562,305.4688,118.15,53.3687,288.525,42.025,288.875,5.6016,5.1562,5.475,6.3062,-0.6784,-1.8635,12.9555,12.858,11.8313,1.4089,1.4369,0.7984,30.5375,0.734,247.82,1.0,1.0,44.0687,39.8375,52.1187,,,,t7
2025-07-21 19:00:00,267.1124,305.0312,118.4125,53.0125,288.775,41.6125,288.9688,5.6937,5.2406,5.6656,6.4453,-0.751,-1.9225,12.8515,12.7605,11.7896,1.3559,1.3853,0.7479,30.8,0.803,245.16,1.0,1.0,47.4375,39.9562,53.8,,,,t7
2025-07-21 19:30:00,263.075,304.8125,118.925,51.7875,289.25,40.9562,288.875,4.8687,4.8891,5.2828,5.7594,-0.6097,-1.86,12.8694,12.78,11.6163,1.4675,1.4964,0.8741,29.9188,3.153,256.44,1.0,0.0,50.0,40.0812,56.9062,,,,t7
2025-07-21 20:00:00,267.4313,306.0625,119.5625,51.7937,289.875,40.7875,288.375,5.65,5.3094,5.5938,6.2672,-0.6307,-1.8335,12.9327,12.8499,11.8898,1.4531,1.4802,0.8612,29.1,3.01,257.14,1.0,0.0,46.1562,40.0687,57.0062,,,,t7
2025-07-21 20:30:00,267.0062,306.125,119.4875,51.8,290.25,40.8062,288.5,5.4156,5.5078,5.6109,6.0672,-0.702,-1.903,12.8466,12.7719,11.7812,1.4032,1.436,0.791,30.5312,3.056,255.24,1.0,0.0,49.6187,40.0938,56.9688,,,,t7
2025-07-21 21:00:00,266.3688,306.0312,119.975,51.3125,290.6,40.4937,288.5312,5.5562,5.3359,5.4531,6.1391,-0.6031,-1.7895,13.0221,12.9198,11.8408,1.4421,1.4732,0.8628,29.775,0.839,246.26,1.0,0.0,45.15,40.0,57.9437,,,,t7
2025-07-21 21:30:00,267.8562,306.1875,120.2375,51.2875,290.95,40.0812,288.6562,5.6953,5.7031,5.7422,6.1656,-0.6688,-1.878,12.9295,12.8482,11.8129,1.3988,1.4316,0.8159,28.8625,0.754,242.56,1.0,0.0,49.1687,40.0125,58.9812,,,,t7
2025-07-21 22:00:00,267.6437,306.25,120.5,50.8312,291.425,39.3687,288.9688,5.5578,5.3141,5.4594,5.925,-0.7759,-1.9715,12.7881,12.6906,11.6698,1.3669,1.4071,0.758,30.5438,0.755,241.58,1.0,1.0,44.4688,40.0125,60.4312,,,,t7
2025-07-21 22:30:00,266.3688,305.8125,121.025,50.4625,291.65,39.0437,288.9375,5.6641,5.6031,5.6406,6.1562,-0.6351,-1.845,13.0449,12.9669,11.9029,1.443,1.4732,0.8735,29.85,0.821,240.76,1.0,1.0,48.5062,40.0625,60.7625,,,,t7
2025-07-21 23:00:00,267.2188,306.25,121.3,50.6375,291.9,39.4812,289.0312,5.6328,5.4672,5.625,6.0578,-0.7151,-1.925,12.962,12.8872,11.8057,1.366,1.3944,0.7678,28.3125,0.7,240.26,1.0,1.0,42.2812,40.1062,59.2687,,,,t7
2025-07-21 23:30:00,266.3688,306.5625,120.8375,50.775,291.9,39.5875,289.125,5.4953,5.3453,5.5672,6.2188,-0.6329,-1.849,12.819,12.7296,11.6961,1.4325,1.4649,0.8389,28.3312,2.949,248.52,1.0,1.0,46.6437,40.1187,59.4125,,,,t7
2025-07-22 00:00:00,266.7937,311.0312,120.4125,50.9437,293.325,39.4937,291.2812,5.7531,5.0312,5.6859,6.1969,-0.6491,-1.8835,12.9994,12.936,11.8838,1.429,1.4583,0.8107,29.8937,3.583,257.58,1.0,1.0,49.6687,40.1125,57.4688,,,,t7
2025-07-22 00:30:00,267.9625,309.9062,120.4375,50.3687,293.0,39.4312,291.0312,5.6375,4.9484,5.6234,6.1922,-0.7462,-1.9575,12.8937,12.8206,11.7526,1.3866,1.4119,0.7672,28.8937,0.806,253.74,1.0,1.0,45.25,40.125,58.2875,,,,t7
2025-07-22 01:00:00,266.2625,307.6562,122.3375,50.9437,292.625,39.4375,290.875,5.6,4.9578,5.6453,6.3187,-0.6469,-1.859,12.9896,12.9116,11.8498,1.3909,1.4242,0.7748,28.4062,0.789,258.38,1.0,1.0,49.0562,40.1,51.2,,,,t7
2025-07-22 01:30:00,265.9437,304.4688,120.4875,52.1312,289.925,40.425,289.1875,5.8672,5.2812,5.5344,6.0328,-0.5988,-1.8105,12.8434,12.7735,11.833,1.4609,1.4946,0.8428,29.3625,0.75,260.2,1.0,1.0,44.7937,40.175,50.7125,,,,t7
2025-07-22 02:00:00,267.9625,304.4062,119.7375,51.8062,289.1,40.4187,288.3125,5.8641,5.2,5.5938,6.3844,-0.7239,-1.9215,12.8954,12.8027,11.8258,1.3923,1.4251,0.768,29.4312,0.781,267.58,1.0,1.0,48.925,40.2375,53.7687,,,,t7
2025-07-22 02:30:00,267.325,304.4688,120.1875,51.4187,289.625,40.0375,287.5938,5.6203,5.1984,5.4688,6.3266,-0.7007,-1.956,12.9246,12.8385,11.6884,1.3949,1.4237,0.7816,29.3937,6.019,262.12,1.0,1.0,44.775,40.25,57.775,,,,t7
2025-07-22 03:00:00,266.1562,304.1875,119.65,51.675,289.075,40.2875,286.9688,5.5734,5.2547,5.4359,6.4937,-0.6429,-1.867,12.9376,12.858,11.862,1.4189,1.4496,0.8306,29.6,0.796,251.46,1.0,1.0,49.1875,40.3375,58.5625,,,,t7
2025-07-22 03:30:00,268.0687,302.9688,119.85,52.0187,288.875,40.55,286.3438,5.8422,5.6906,5.7328,5.9187,-0.6731,-1.889,12.9392,12.8466,11.7807,1.4207,1.4504,0.8096,29.3375,3.22,255.76,1.0,0.0,44.95,40.35,58.5187,,,,t7
2025-07-22 04:00:00,267.325,302.9688,119.85,52.0687,288.725,40.6687,286.1562,5.6203,5.0797,5.7359,6.3719,-0.6451,-1.8505,13.0319,12.9425,11.822,1.4006,1.4329,0.8109,29.45,2.956,257.66,1.0,0.0,49.525,40.35,57.325,,,,t7
2025-07-22 04:30:00,266.7937,304.3438,119.85,52.3438,289.275,40.75,287.0,5.6953,5.1797,5.6891,6.2937,-0.6517,-1.8555,13.0481,12.9669,11.827,1.4062,1.4373,0.8251,30.4375,3.264,257.08,1.0,0.0,45.8812,40.3375,56.6187,,,,t7
2025-07-22 05:00:00,266.1562,304.625,119.4625,52.3937,289.375,40.8438,287.7188,5.8234,5.1937,5.3812,6.2094,-0.6828,-1.879,12.8304,12.7897,11.782,1.3971,1.4255,0.7825,29.7562,0.748,247.86,1.0,0.0,50.1,40.3875,55.8937,,,,t7
2025-07-22 05:30:00,267.8562,304.1562,120.075,50.95,289.85,39.925,287.7188,5.6406,5.0719,5.5922,6.2906,-0.6609,-1.8615,13.04,12.9636,11.8003,1.3831,1.4128,0.8083,29.9875,0.739,243.38,1.0,0.0,46.3875,40.4062,59.2625,,,,t7
2025-07-22 06:00:00,266.7937,306.4688,121.825,50.525,291.225,39.5687,288.7812,5.85,5.3438,5.5578,6.4328,-0.6998,-1.947,13.0286,12.9539,11.8229,1.4517,1.4806,0.8039,29.5438,0.846,261.06,1.0,1.0,50.0312,40.4688,56.0687,,,,t7
2025-07-22 06:30:00,267.0062,307.7812,120.875,50.2188,291.875,39.2937,289.0938,5.6016,5.3062,5.5484,6.2437,-0.6237,-1.8435,12.8726,12.7962,11.7881,1.4447,1.4706,0.852,28.35,0.746,249.24,1.0,1.0,45.5125,40.2937,60.3312,,,,t7
2025-07-22 07:00:00,268.2812,307.125,121.1,50.2312,291.9,39.3812,289.0312,5.675,5.3266,5.5422,6.0953,-0.6688,-1.88,12.9799,12.897,11.8023,1.4146,1.4469,0.8004,28.3563,0.78,243.18,1.0,1.0,48.9625,40.2437,59.025,,,,t7
2025-07-22 07:30:00,266.0499,306.5625,120.975,50.9562,291.75,39.825,288.9062,5.7484,5.4172,5.6562,6.0031,-0.6281,-1.8375,12.8678,12.7865,11.8162,1.4264,1.4574,0.826,28.8937,0.742,240.9,1.0,1.0,41.9187,40.1625,57.4562,,,,t7
2025-07-22 08:00:00,266.6875,306.875,120.825,51.7812,291.5,40.4437,289.3125,5.4109,4.9469,5.725,6.5031,-0.6464,-1.865,12.8775,12.7719,11.7875,1.4426,1.4727,0.7825,29.7313,0.742,240.78,1.0,1.0,47.1375,40.2312,53.725,,,,t7
2025-07-22 08:30:00,264.5625,308.5312,119.7875,51.975,292.0,40.325,291.125,5.5594,5.1703,5.6969,6.4406,-0.5441,-1.789,12.9766,12.897,11.88,1.5445,1.5756,0.8932,28.85,0.77,240.38,1.0,1.0,49.6125,40.0,54.3438,,,,t7
2025-07-22 09:00:00,259.4625,308.6562,119.55,52.5125,292.05,40.8,291.6875,5.6484,5.1062,5.9797,6.5641,-0.7029,-1.895,12.8336,12.741,11.8033,1.3826,1.4137,0.7241,28.3375,0.743,240.24,1.0,1.0,44.9562,40.0938,52.2375,,,,t7
2025-07-22 09:30:00,263.5,308.4375,119.4125,52.5,292.275,40.5812,291.9688,5.4766,5.1422,5.7281,6.4437,-0.6399,-1.828,12.975,12.8856,11.8494,1.3958,1.4294,0.7667,29.4,0.729,240.66,1.0,1.0,48.5,40.0437,53.075,,,,t7
2025-07-22 10:00:00,267.2188,308.4062,119.6125,52.925,292.325,41.0,292.2812,5.4234,5.0984,5.7234,6.3891,-0.6762,-1.899,12.7589,12.6744,11.7835,1.4587,1.4898,0.8059,30.1625,0.669,241.02,1.0,1.0,49.9125,39.9625,50.025,,,,t7
2025-07-22 10:30:00,266.5812,309.5,119.3125,53.0938,292.6,41.5938,292.9688,5.4406,5.2734,5.8312,6.325,-0.7641,-2.009,12.8385,12.7475,11.7936,1.471,1.4994,0.7672,29.5812,0.728,241.2,1.0,1.0,45.2312,40.0625,47.675,,,,t7
2025-07-22 11:00:00,264.9874,309.125,118.7875,54.7312,292.175,43.075,293.4688,5.6453,5.3562,5.6328,6.5109,-0.6198,-1.8535,13.0238,12.9409,11.815,1.548,1.5769,0.8628,30.4875,0.742,240.9,1.0,1.0,48.075,39.9875,41.6437,,,,t7
2025-07-22 11:30:00,262.225,309.7812,117.4625,55.5,291.5,43.9562,293.8125,5.7016,5.1984,5.6125,6.4234,-0.7208,-1.9275,12.8856,12.8125,11.8484,1.5069,1.5379,0.7823,27.7562,0.764,244.98,1.0,1.0,49.6,40.0125,35.35,,,,t7
2025-07-22 12:00:00,265.9437,309.5,116.6125,55.3812,291.025,43.7375,294.0312,5.2578,5.0875,5.6687,6.1531,-0.5515,-1.759,12.7183,12.637,11.6747,1.5826,1.6167,0.8153,29.3062,2.677,249.5,1.0,1.0,43.5062,40.0187,32.5562,,,,t7
2025-07-22 12:30:00,266.475,314.5625,116.85,54.4,293.325,42.4375,296.2188,5.5875,5.4656,5.5531,5.9422,-0.576,-1.812,12.8791,12.7832,11.891,1.6937,1.7239,0.9824,28.8062,12.624,256.26,1.0,1.0,47.5562,40.0312,34.9375,,,,t7
2025-07-22 13:00:00,266.1562,311.6562,116.975,52.8438,292.825,40.9437,295.3438,5.4469,5.4422,5.4578,5.9547,-0.6578,-1.905,12.8986,12.8076,11.8647,1.6079,1.6412,0.8918,28.225,0.795,251.9,1.0,1.0,49.1687,39.975,40.45,,,,t7
2025-07-22 13:30:00,264.8812,309.5625,118.5,52.0187,293.3,40.0125,294.4375,5.45,5.3906,5.45,5.6812,-0.6867,-1.98,12.7459,12.6451,11.7105,1.59,1.6211,0.8746,29.9813,9.637,256.34,1.0,1.0,49.825,39.9688,47.9,,,,t7
2025-07-22 14:00:00,265.5187,306.75,120.125,52.9062,292.625,40.7125,293.0625,5.6422,5.6047,5.6203,5.7687,-0.6828,-2.0195,12.8986,12.8206,11.8978,1.6001,1.6294,0.9069,30.5625,18.45,261.78,1.0,1.0,42.3687,40.0375,44.5687,,,,t7
2025-07-22 14:30:00,267.0062,306.7188,118.675,54.6562,291.175,42.2625,292.7812,5.725,5.4312,5.4984,5.8016,-0.6198,-1.8685,12.7345,12.6159,11.8116,1.6184,1.6521,0.903,28.3375,0.776,258.66,1.0,1.0,46.375,39.95,36.1812,,,,t7
2025-07-22 15:00:00,266.9,307.375,118.4125,54.0938,291.375,42.1,292.6875,5.7594,5.5859,5.4875,5.7891,-0.6574,-1.9225,12.9279,12.8369,11.8159,1.5716,1.6036,0.8794,28.325,0.843,252.86,1.0,1.0,48.3875,39.9312,38.95,,,,t7
2025-07-22 15:30:00,269.1312,308.0625,117.9375,53.7625,291.5,41.8125,293.1562,5.6016,5.4859,5.6047,5.8734,-0.6372,-1.905,12.858,12.7735,11.8143,1.5865,1.6145,0.8601,29.9625,2.55,249.78,1.0,1.0,49.6375,39.9,39.6,,,,t7
2025-07-22 16:00:00,264.8812,306.9688,118.4875,53.55,291.375,41.8,292.5625,5.7875,5.6297,5.6516,5.7312,-0.6582,-1.8885,12.6614,12.5769,11.6686,1.5764,1.6001,0.8776,29.45,3.013,255.38,1.0,0.0,44.8187,40.0125,40.9062,,,,t7
2025-07-22 16:30:00,265.0938,307.9062,118.5,53.9937,291.4,42.4562,292.7188,5.5656,5.5031,5.7672,5.9844,-0.5629,-1.806,12.9181,12.8287,11.95,1.6469,1.6757,0.9492,28.9125,7.546,255.7,1.0,0.0,48.8875,40.1437,37.6562,,,,t7
2025-07-22 17:00:00,264.2438,300.2188,116.6,54.15,286.15,42.6812,288.4062,5.5984,5.6047,5.7219,5.9094,-0.6836,-1.994,12.6809,12.5964,11.7869,1.5484,1.5791,0.8468,29.0312,5.964,254.76,1.0,0.0,43.9812,40.25,35.1688,,,,t7
2025-07-22 17:30:00,265.4125,298.5312,115.6,53.9375,283.375,42.8062,285.5938,5.6984,5.6062,5.6672,6.0234,-0.7173,-1.8625,12.6581,12.5655,11.6737,1.4938,1.5239,0.8052,30.6063,0.823,248.88,1.0,0.0,48.5938,40.2812,38.4062,,,,t7
2025-07-22 18:00:00,264.4562,298.8125,117.0875,52.2625,284.3,40.8438,284.5312,5.6953,5.3187,5.5391,6.2141,-0.6915,-1.9,12.9474,12.8531,11.8901,1.4649,1.492,0.8374,29.3,0.765,244.88,1.0,1.0,43.35,40.4,52.6125,,,,t7
2025-07-22 18:30:00,265.0938,298.3438,119.1875,51.2437,285.125,39.6687,283.7188,5.525,5.5172,5.6578,5.9312,-0.6652,-1.866,12.7979,12.7069,11.8051,1.4351,1.4596,0.7982,29.9875,2.947,247.44,1.0,1.0,48.0375,40.325,56.6625,,,,t7
2025-07-22 19:00:00,264.8812,301.4375,120.5875,50.25,287.075,38.4813,284.75,5.7797,5.5906,5.6875,5.8937,-0.6596,-1.894,12.6906,12.5947,11.7026,1.4688,1.4968,0.8472,29.875,0.728,253.94,1.0,1.0,47.55,40.4,59.5187,,,,t7
2025-07-22 19:30:00,265.625,301.9688,121.975,49.8687,287.825,38.15,284.6562,5.6594,5.6531,5.7,5.9391,-0.6526,-1.9125,12.8011,12.7069,11.8591,1.5069,1.5423,0.8833,29.7562,0.802,246.04,1.0,1.0,46.2375,40.35,59.4062,,,,t7
2025-07-22 20:00:00,436.2625,325.9688,114.575,49.3312,299.1,37.3,305.625,4.3109,4.3359,4.5187,4.9953,-0.9216,-3.133,14.2246,14.1044,12.377,2.3644,2.3919,0.9903,27.7062,0.787,226.02,1.0,1.0,48.8312,40.375,15.6687,,,,t7
2025-07-22 20:30:00,660.45,359.25,124.25,49.6375,319.975,37.9312,333.5938,3.1531,2.1672,2.5562,3.5609,-1.5171,-5.2865,15.7895,15.6449,13.5875,4.2421,4.3209,1.7233,29.4562,0.731,251.14,1.0,1.0,50.0625,40.2875,0.0,,,,t7
2025-07-22 21:00:00,659.9187,362.4688,126.675,49.6562,325.3,37.2625,338.0,3.2234,2.2141,2.3594,3.4625,-1.3036,-4.8415,15.3946,15.276,13.3475,4.2299,4.3051,1.7568,28.8125,2.87,268.24,1.0,1.0,46.15,40.0812,0.0,,,,t7
2025-07-22 21:30:00,659.7063,359.875,125.9625,49.4375,323.65,37.1375,336.3125,3.2109,2.1875,2.4844,3.3094,-1.2974,-4.8315,15.2695,15.1216,13.1783,4.2448,4.3169,1.7679,29.3937,0.454,271.14,1.0,1.0,49.3687,40.0812,0.0,,,,t7
2025-07-22 22:00:00,494.8063,339.5625,122.5375,48.8187,313.3,37.3875,321.8125,3.8391,3.5031,3.7109,4.6187,-1.0625,-3.408,13.5308,13.4105,12.1284,2.6676,2.7257,1.1386,29.4062,2.376,274.82,1.0,1.0,43.8375,40.0375,0.0,,,,t7
2025-07-22 22:30:00,426.5938,327.0938,121.375,48.3187,305.425,37.7375,311.625,5.0578,4.5938,4.7828,5.7422,-0.9072,-2.804,13.8557,13.7079,12.326,1.8971,1.9304,0.7372,29.425,3.079,300.02,1.0,0.0,47.9437,39.9312,0.0,,,,t7
2025-07-22 23:00:00,272.1062,319.8125,121.1875,49.4437,302.825,38.1375,303.0625,5.25,4.9203,5.6328,6.0047,-0.6447,-1.7065,12.7134,12.6289,11.7627,1.1206,1.1477,0.6501,29.9625,2.91,274.48,1.0,0.0,49.6937,39.85,62.025,,,,t7
2025-07-22 23:30:00,264.9874,302.9375,120.95,49.6187,287.675,38.7875,287.5,5.3891,5.4266,5.4609,5.9828,-0.5804,-1.76,12.8596,12.7816,11.8678,1.4106,1.4469,0.8242,28.3062,0.791,269.64,1.0,0.0,43.2125,39.7812,51.3187,,,,t7
2025-07-23 00:00:00,265.4125,298.375,120.0875,49.7687,283.925,38.7625,281.8125,5.6047,5.5953,5.725,5.9828,-0.6482,-1.8155,12.7215,12.6354,11.741,1.3201,1.3489,0.7326,28.975,0.75,259.62,1.0,0.0,47.6375,39.5562,62.125,,,,t7
2025-07-23 00:30:00,264.35,294.7812,121.1,49.5562,282.55,38.0875,278.8125,5.1828,5.1094,5.4234,5.9562,-0.6119,-1.7895,12.8401,12.754,11.7106,1.2807,1.3104,0.7619,29.5187,0.753,256.48,1.0,0.0,49.6812,39.4937,65.4688,,,,t7
2025-07-23 01:00:00,265.625,294.6562,122.0875,49.3312,282.525,37.9437,277.75,5.4672,5.3234,5.6797,6.125,-0.6066,-1.8175,12.8937,12.8027,11.8536,1.3376,1.3691,0.789,30.4188,0.766,256.4,1.0,1.0,44.8625,39.4,66.9812,,,,t7
2025-07-23 01:30:00,266.0499,293.5312,122.275,49.475,282.05,37.75,277.1875,5.4062,5.3562,5.3375,5.6516,-0.6657,-1.864,12.8694,12.7865,11.8279,1.2737,1.3034,0.7335,28.3937,0.792,254.76,1.0,1.0,48.975,39.4875,67.2875,,,,t7
2025-07-23 02:00:00,264.4562,295.1562,122.375,49.5375,282.5,37.9188,277.3125,5.3391,5.4688,5.6734,6.2094,-0.6652,-1.8785,12.858,12.7686,11.7111,1.2894,1.3205,0.7385,28.0625,0.783,251.34,1.0,1.0,43.625,39.7125,67.7125,,,,t7
2025-07-23 02:30:00,265.9437,294.625,122.4625,49.4875,282.375,37.8312,277.125,5.5156,5.2422,5.4766,6.1766,-0.6526,-1.8845,12.9457,12.8694,11.851,1.3196,1.3546,0.7761,30.6,0.735,246.7,1.0,1.0,48.4312,39.6187,67.0437,,,,t7
2025-07-23 03:00:00,266.0499,294.9688,122.4,49.5062,282.775,37.825,277.5,5.7828,5.5391,5.6937,6.3531,-0.7099,-1.931,12.9344,12.8304,11.823,1.3082,1.3393,0.7348,29.2938,0.737,245.02,1.0,1.0,42.7625,39.7625,67.7188,,,,t7
2025-07-23 03:30:00,265.0938,296.6562,122.0375,49.45,283.65,38.0125,278.6875,5.4391,5.4531,5.6328,6.2062,-0.7024,-1.9335,13.001,12.9214,11.7383,1.2912,1.3205,0.7405,29.9188,2.99,258.28,1.0,0.0,47.6625,39.8,67.7625,,,,t7
2025-07-23 04:00:00,265.3063,297.3125,122.6375,49.2188,284.525,38.1187,279.4062,5.5516,5.4641,5.6891,6.4734,-0.7055,-1.9085,12.8482,12.7524,11.8409,1.3069,1.3354,0.7521,29.4,3.086,259.26,1.0,0.0,50.1937,39.8312,67.6062,,,,t7
2025-07-23 04:30:00,265.4125,297.5312,122.075,49.5687,284.625,38.2375,279.5625,5.4641,5.2484,5.4688,6.2906,-0.6976,-1.8945,12.8889,12.806,11.7698,1.2894,1.3231,0.7287,29.9312,3.196,260.78,1.0,0.0,45.6875,39.8812,66.5125,,,,t7
2025-07-23 05:00:00,264.8812,298.0625,122.2625,49.4312,285.25,37.9437,280.2812,5.2844,5.3453,5.6578,6.3594,-0.6342,-1.8465,12.9718,12.9084,11.8448,1.3257,1.3533,0.7803,28.2875,0.743,251.92,1.0,0.0,49.1,39.95,67.55,,,,t7
2025-07-23 05:30:00,265.8375,298.375,122.425,49.25,285.575,37.8563,280.5938,5.4719,5.425,5.6984,6.4547,-0.6329,-1.8415,12.9327,12.8434,11.8078,1.3376,1.3726,0.7919,29.9688,0.692,247.62,1.0,0.0,42.3625,39.9937,67.9062,,,,t7
2025-07-23 06:00:00,264.775,298.75,123.475,49.4812,286.0,38.1375,281.1562,5.2469,5.0406,5.65,6.0187,-0.7112,-1.9735,12.8482,12.7621,11.7608,1.38,1.4111,0.7969,29.9437,17.777,265.62,1.0,1.0,47.5062,40.0,63.6437,,,,t7
2025-07-23 06:30:00,264.9874,302.7812,121.9625,50.5625,287.35,38.8875,282.9375,5.3344,5.2875,5.6031,6.4391,-0.6097,-1.8365,13.0725,12.9847,11.8835,1.3498,1.3835,0.7923,30.8937,0.642,254.06,1.0,1.0,50.0125,40.0,62.9312,,,,t7
2025-07-23 07:00:00,264.8812,302.5,120.7375,51.625,286.875,40.5062,284.0938,5.4375,5.3703,5.4688,6.3594,-0.716,-1.8545,12.8482,12.7426,11.8272,1.3476,1.3826,0.7512,29.575,0.647,248.04,1.0,1.0,45.8438,40.0687,57.55,,,,t7
2025-07-23 07:30:00,264.35,301.8125,119.55,52.675,286.05,41.625,284.25,5.2672,5.1656,5.4828,6.2734,-0.6359,-1.84,12.8482,12.7621,11.6531,1.3944,1.4216,0.7573,28.35,0.65,245.16,1.0,1.0,49.375,40.1375,54.525,,,,t7
2025-07-23 08:00:00,265.9437,301.6875,118.925,50.9562,286.4,39.6562,284.4688,5.3562,5.4141,5.5828,6.1047,-0.6355,-1.877,13.0107,12.9165,11.898,1.4211,1.4539,0.7855,28.9312,0.804,244.46,1.0,1.0,44.0687,40.025,61.9812,,,,t7
2025-07-23 08:30:00,263.3937,302.2812,120.575,50.9562,287.3,39.2375,284.4375,5.4187,5.3891,5.5562,6.1703,-0.6477,-1.8605,12.871,12.7962,11.8276,1.3909,1.4202,0.8245,27.8187,0.739,243.46,1.0,1.0,48.025,40.0437,61.9187,,,,t7
2025-07-23 09:00:00,264.2438,299.5312,120.925,51.3687,286.275,39.7375,283.7188,5.5234,5.6312,5.7828,6.1594,-0.6285,-1.914,13.0758,13.0042,11.8687,1.4907,1.527,0.8428,28.8812,10.344,260.46,1.0,1.0,49.3562,40.0125,58.7312,,,,t7
2025-07-23 09:30:00,264.1375,299.2812,120.625,51.7375,285.8,40.0562,283.125,5.5641,5.6625,5.9375,6.4422,-0.7309,-1.962,12.9847,12.9051,11.7807,1.3625,1.3984,0.7346,28.3438,0.822,262.36,1.0,1.0,49.6437,39.8,58.6375,,,,t7
2025-07-23 10:00:00,264.6687,297.875,120.35,51.675,285.275,39.9937,282.8125,5.4156,5.3094,5.4984,6.1312,-0.6959,-1.917,12.8791,12.8011,11.7138,1.387,1.4159,0.7547,28.9188,0.789,258.88,1.0,1.0,49.5875,39.7312,58.5375,,,,t7
2025-07-23 10:30:00,264.9874,297.0312,120.2,51.9562,284.55,40.25,281.8125,5.4016,5.1844,5.5562,6.3312,-0.6491,-1.942,13.0026,12.9132,11.8786,1.4631,1.4929,0.831,29.6063,17.516,260.88,1.0,1.0,49.4125,39.6,59.1812,,,,t7
2025-07-23 11:00:00,261.7999,299.0625,119.1375,52.3875,284.75,40.5125,282.7188,5.5437,5.3391,5.6484,6.3531,-0.6985,-1.9085,12.9295,12.8612,11.7624,1.3743,1.4028,0.7346,28.9688,0.819,253.18,1.0,1.0,49.1312,39.425,59.0187,,,,t7
2025-07-23 11:30:00,253.1937,298.1875,119.2625,51.75,284.825,40.05,282.4062,5.7531,5.4375,5.6078,6.05,-0.639,-1.8575,12.9831,12.9084,11.8764,1.3244,1.3524,0.7429,29.3687,3.164,251.64,1.0,0.0,48.85,39.375,61.8187,,,,t7
2025-07-23 12:00:00,264.9874,299.5938,119.775,51.875,285.125,40.0875,282.5312,5.4453,5.3375,5.6422,6.3594,-0.758,-1.9835,12.9084,12.8223,11.8064,1.3354,1.3647,0.6858,30.5875,2.956,255.76,1.0,0.0,48.6937,39.375,60.0625,,,,t7
2025-07-23 12:30:00,265.0938,301.9375,120.025,51.6562,286.7,39.825,284.0,5.4609,5.5281,5.7625,6.0109,-0.6723,-1.8935,12.8076,12.7231,11.7838,1.3651,1.3993,0.7593,28.3438,3.022,263.14,1.0,0.0,48.4125,39.2625,58.7812,,,,t7
2025-07-23 13:00:00,264.6687,301.8438,120.1375,51.1687,286.725,39.4937,283.9062,5.4656,5.0625,5.6266,6.1516,-0.6272,-1.845,12.9425,12.8678,11.6995,1.3603,1.3931,0.7556,29.425,0.818,253.26,1.0,0.0,48.0125,39.15,60.0187,,,,t7
2025-07-23 13:30:00,265.5187,300.6875,119.9875,54.5437,285.875,42.6312,284.0938,5.5969,5.5,5.7297,6.175,-0.6421,-1.889,12.9847,12.9035,11.8547,1.4119,1.4465,0.7783,28.4312,0.722,246.18,1.0,0.0,47.9562,39.1312,47.8312,,,,t7
2025-07-23 14:00:00,264.9874,300.4062,117.2875,55.775,284.325,44.0562,284.5938,5.2828,5.3281,5.5594,5.8484,-0.7042,-1.9055,12.91,12.8352,11.7756,1.4019,1.4303,0.7177,30.5562,0.71,244.52,1.0,1.0,47.9875,39.1,43.1,,,,t7
2025-07-23 14:30:00,264.775,300.1562,116.2125,56.1187,283.65,44.4688,284.8438,5.5031,5.3187,5.6609,6.0875,-0.6954,-1.9255,13.0189,12.8759,11.7273,1.4111,1.4447,0.7151,29.5312,0.739,243.62,1.0,1.0,48.6875,39.225,41.4125,,,,t7
2025-07-23 15:00:00,265.8375,300.8125,115.775,56.2875,283.5,44.825,285.0938,5.5828,5.6141,5.6703,5.6641,-0.6438,-1.869,12.8759,12.8011,11.8548,1.4863,1.5174,0.7901,29.9375,0.741,242.22,1.0,1.0,49.6312,39.2125,39.3,,,,t7
2025-07-23 15:30:00,265.2,301.875,115.9375,52.8187,285.0,41.9562,285.1562,5.6547,5.5938,5.8031,5.9656,-0.6302,-1.897,12.9587,12.8645,11.8167,1.4675,1.4929,0.8074,29.3687,5.434,250.94,1.0,1.0,45.0437,39.3687,53.8375,,,,t7
2025-07-23 16:00:00,265.2,300.3438,118.3625,53.575,284.875,42.2687,284.2812,5.4156,5.3797,5.7547,6.1187,-0.6307,-1.838,13.1213,13.0546,11.8064,1.401,1.4316,0.7617,29.975,0.763,246.0,1.0,1.0,48.8062,39.5187,50.6437,,,,t7
2025-07-23 16:30:00,265.2,301.7188,117.875,54.5625,284.875,43.05,284.5938,5.6578,5.6594,5.8219,5.8812,-0.6644,-1.8715,13.0156,12.9181,11.8048,1.3975,1.4272,0.751,30.6063,0.781,241.94,1.0,1.0,44.3687,39.6125,47.9562,,,,t7
2025-07-23 17:00:00,265.625,302.0,117.2875,54.5375,284.85,43.1625,285.0625,5.5469,5.5281,5.6922,6.0047,-0.7506,-1.966,12.8304,12.7036,11.7363,1.4067,1.4395,0.7101,28.8,0.701,239.96,1.0,1.0,48.525,39.6812,47.05,,,,t7
2025-07-23 17:30:00,320.45,304.0312,116.225,54.5812,284.875,42.8562,287.9688,5.3344,5.3422,5.6812,5.9578,-0.702,-2.411,13.7404,13.6624,12.1972,2.1137,2.1601,1.0682,29.4,0.955,236.62,1.0,1.0,44.4937,39.7562,41.7625,,,,t7
2025-07-23 18:00:00,319.6,313.5312,117.375,54.5187,292.15,42.6562,294.75,5.1437,4.9922,5.3484,5.7328,-0.7374,-2.287,13.3861,13.3065,12.0609,1.7274,1.7541,0.8485,30.1562,0.735,221.64,1.0,1.0,49.1562,39.8875,45.725,,,,t7
2025-07-23 18:30:00,501.1813,328.5938,116.2875,51.1312,300.8,39.2062,309.8125,3.8516,3.8469,4.0953,5.2734,-1.1146,-4.0875,15.8626,15.7424,13.2074,3.4669,3.5019,1.479,28.9188,0.893,258.72,1.0,1.0,45.6687,39.9437,0.0,,,,t7
2025-07-23 19:00:00,599.25,355.8125,123.7375,50.5375,319.975,38.5812,331.8438,2.7484,2.5172,2.7641,4.0141,-1.3364,-4.468,14.626,14.4895,12.6784,3.5601,3.6147,1.4057,29.55,0.718,281.38,1.0,1.0,50.1812,40.0687,0.0,,,,t7
2025-07-23 19:30:00,463.5687,349.5938,124.625,50.325,321.4,38.7687,329.5,4.0906,3.8547,4.1453,5.0,-0.8459,-3.0365,13.4024,13.2984,12.0508,2.5731,2.619,1.2167,30.5625,3.019,289.3,1.0,0.0,47.1687,40.1187,0.0,,,,t7
2025-07-23 20:00:00,470.475,334.1562,120.1625,50.1312,305.875,38.1187,314.9375,3.2891,3.0938,3.4828,4.7516,-0.9711,-3.2675,13.6997,13.5909,12.0699,2.7109,2.7682,1.1473,28.8,2.806,296.16,1.0,0.0,44.425,40.1687,0.0,,,,t7
2025-07-23 20:30:00,662.575,351.0,121.0,50.325,313.375,37.9,327.5,2.4047,2.4656,2.8906,3.7297,-1.4794,-5.07,15.3816,15.2727,13.0261,4.1048,4.1752,1.6544,29.5812,2.852,287.5,1.0,0.0,47.1187,40.2562,0.0,,,,t7
2025-07-23 21:00:00,660.875,358.6875,124.6625,49.7625,321.425,37.3563,335.1875,2.6594,2.7219,2.8609,3.6453,-1.2638,-4.831,15.3215,15.185,13.2389,4.2058,4.2758,1.7598,28.9875,3.303,280.72,1.0,0.0,50.2375,40.1,0.0,,,,t7
2025-07-23 21:30:00,661.1937,357.6875,124.225,49.4688,321.0,37.125,334.8125,2.4828,2.7562,2.7547,3.4406,-1.3119,-4.8755,15.2159,15.0826,13.0695,4.2176,4.2955,1.7463,29.85,8.597,276.68,1.0,0.0,46.8438,40.1312,0.0,,,,t7
2025-07-23 22:00:00,619.0125,352.5938,122.9875,48.9437,319.225,36.8438,331.0,2.8625,2.6922,2.8656,3.7062,-1.2441,-4.4675,14.7332,14.626,12.8114,3.8348,3.9109,1.6087,29.875,0.788,273.32,1.0,1.0,50.2188,40.0812,0.0,,,,t7
2025-07-23 22:30:00,659.8125,354.6562,122.7125,48.7,319.5,36.25,332.3125,2.6578,2.5297,2.6906,3.4156,-1.3259,-4.8425,15.1671,15.0322,13.1451,4.2076,4.2863,1.7314,28.875,0.694,262.72,1.0,1.0,47.0375,39.95,0.0,,,,t7
2025-07-23 23:00:00,660.025,356.8125,123.8125,48.9375,321.85,36.4312,334.5,2.4125,2.6969,2.7969,3.5672,-1.2681,-4.744,15.0469,14.8974,12.9911,4.2378,4.3077,1.7539,29.9375,0.635,262.58,1.0,1.0,44.6312,40.05,0.0,,,,t7
2025-07-23 23:30:00,658.1125,357.3125,124.2625,49.1,322.525,36.45,335.125,2.6703,2.6359,2.6625,3.4062,-1.22,-4.721,15.0794,14.9543,13.1296,4.1612,4.2273,1.7837,29.0062,0.788,259.3,1.0,1.0,47.5437,40.1687,0.0,,,,t7
2025-07-24 00:00:00,660.7688,357.8125,124.975,50.85,322.725,38.1625,335.3438,2.4641,2.5281,2.6828,3.5547,-1.3141,-4.778,15.0241,14.9023,13.0986,4.1761,4.257,1.7135,28.725,0.998,258.14,1.0,1.0,43.9437,40.2062,0.0,,,,t7
2025-07-24 00:30:00,459.7438,342.5312,125.5125,51.3562,319.4,39.65,326.5625,3.9203,3.4328,3.9125,5.3141,-0.8726,-2.981,13.2773,13.1667,11.8011,2.4541,2.5083,1.1198,30.5187,4.658,261.5,1.0,1.0,49.075,40.2625,0.0,,,,t7
2025-07-24 01:00:00,435.9437,334.5625,124.3,51.825,309.05,39.9,316.2188,3.6984,3.4391,3.5906,4.6766,-0.9807,-3.0745,13.7014,13.599,12.4177,2.199,2.2506,0.8337,28.9125,0.701,286.28,1.0,1.0,45.7937,40.2812,0.0,,,,t7
2025-07-24 01:30:00,263.6062,308.875,126.8375,51.7062,297.3,39.8875,296.5625,5.1375,5.0375,5.4656,5.8547,-0.6504,-1.8035,12.6663,12.598,11.7423,1.3507,1.3809,0.721,29.4125,0.772,263.9,1.0,1.0,47.25,40.3312,38.0562,,,,t7
2025-07-24 02:00:00,266.1562,304.6562,117.6625,52.9187,287.175,41.2062,288.375,5.5078,5.3719,5.4656,5.8906,-0.6337,-1.8365,12.9295,12.8661,11.9078,1.4981,1.5336,0.8623,28.8375,0.763,259.98,1.0,1.0,48.4437,40.5437,44.4688,,,,t7
2025-07-24 02:30:00,266.5812,301.375,117.7875,52.9875,285.25,41.5312,285.625,5.5609,5.1656,5.3547,5.9734,-0.6333,-1.8335,12.7719,12.6922,11.8359,1.4692,1.5025,0.8529,29.4062,0.776,259.36,1.0,1.0,44.8375,40.5062,49.3812,,,,t7
2025-07-24 03:00:00,265.9437,300.5,118.6375,51.4875,285.0,40.5312,284.25,5.4547,5.3187,5.6891,6.2109,-0.6744,-1.8665,12.8027,12.7199,11.704,1.4268,1.4622,0.8262,29.3438,0.775,260.16,1.0,1.0,49.6687,40.5625,55.1062,,,,t7
2025-07-24 03:30:00,265.9437,299.6562,119.7,50.6,285.175,39.6812,283.25,5.6687,5.4969,5.5047,6.0234,-0.6132,-1.837,12.8661,12.7719,11.924,1.4286,1.4574,0.8474,29.8563,3.19,277.26,1.0,0.0,45.9312,40.5687,59.1812,,,,t7
2025-07-24 04:00:00,265.5187,299.4688,121.125,50.3438,285.65,39.3062,282.6875,5.4297,5.4609,5.6125,6.1562,-0.7151,-1.905,12.8417,12.7605,11.8402,1.3546,1.3866,0.7704,29.0938,2.863,275.1,1.0,0.0,50.4312,40.525,60.0562,,,,t7
2025-07-24 04:30:00,266.6875,299.6875,121.15,50.6875,285.725,39.5625,282.625,5.3594,5.3766,5.5391,6.1812,-0.653,-1.837,12.8141,12.7377,11.7581,1.3944,1.429,0.8214,29.95,3.021,272.1,1.0,0.0,46.6375,40.4125,58.1625,,,,t7
2025-07-24 05:00:00,264.8812,300.0312,120.9875,51.175,285.8,39.8875,283.0312,5.5906,5.5562,5.6672,6.2078,-0.6613,-1.84,12.7556,12.6695,11.8099,1.3914,1.429,0.8247,29.35,0.761,261.58,1.0,0.0,44.3687,40.3312,56.625,,,,t7
2025-07-24 05:30:00,267.1124,300.1875,120.4375,50.6437,285.8,39.675,283.25,5.4422,5.5734,5.6125,6.1109,-0.6823,-1.8485,12.8011,12.7296,11.8104,1.3953,1.4259,0.7993,30.0438,0.766,256.1,1.0,0.0,47.2562,40.2375,58.5125,,,,t7
2025-07-24 06:00:00,266.6875,299.7812,120.7375,50.675,285.85,39.5625,283.0,5.5469,5.525,5.5938,6.2234,-0.6425,-1.8155,12.767,12.6744,11.7339,1.3936,1.4255,0.8251,29.4625,0.756,252.92,1.0,1.0,44.3562,40.1625,58.8875,,,,t7
2025-07-24 06:30:00,266.3688,300.0938,120.8625,50.5812,286.05,39.4812,283.0625,5.6656,5.4219,5.5469,6.1047,-0.6276,-1.8085,12.7735,12.689,11.8625,1.3975,1.4294,0.8258,28.3687,0.856,250.68,1.0,1.0,46.6687,40.1125,59.2062,,,,t7
2025-07-24 07:00:00,266.1562,300.375,121.125,50.6437,286.35,39.5187,283.3125,5.4844,5.5422,5.6422,6.3016,-0.6814,-1.8385,12.7004,12.6012,11.758,1.3796,1.4132,0.7947,29.9625,0.719,248.66,1.0,1.0,49.9562,39.8562,57.8687,,,,t7
2025-07-24 07:30:00,265.3063,300.7188,121.0625,50.0187,286.725,39.075,283.5312,5.4594,5.4078,5.4391,5.9453,-0.6666,-1.8505,12.8612,12.7735,11.7213,1.3419,1.3708,0.7875,29.9688,0.775,247.34,1.0,1.0,45.2125,39.7937,60.5,,,,t7
2025-07-24 08:00:00,265.8375,302.2188,121.375,49.9562,287.4,38.8687,284.0938,5.4969,5.5484,5.6125,6.0672,-0.6294,-1.834,12.8743,12.7849,11.8577,1.4014,1.4364,0.8361,29.9188,0.736,245.98,1.0,1.0,48.8125,39.6875,60.5062,,,,t7
2025-07-24 08:30:00,266.7937,302.3438,121.4,50.4875,287.725,39.1937,284.5312,5.3875,5.3734,5.5094,6.0359,-0.6784,-1.856,12.7897,12.7085,11.8268,1.3704,1.4036,0.7844,30.1,0.816,244.98,1.0,1.0,41.9312,39.4187,58.6312,,,,t7
2025-07-24 09:00:00,266.1562,302.375,121.275,50.9562,287.875,39.4937,284.9062,5.6484,5.4422,5.5281,6.0078,-0.6587,-1.8585,12.9344,12.8547,11.8442,1.3835,1.4154,0.786,29.475,0.763,245.96,1.0,1.0,46.6312,39.3687,56.6062,,,,t7
2025-07-24 09:30:00,267.325,302.4688,121.1125,51.375,287.975,40.075,285.8125,5.4625,5.4922,5.6109,6.3953,-0.7011,-1.923,12.8141,12.7183,11.8008,1.3734,1.4041,0.7582,30.5375,0.732,265.26,1.0,1.0,49.45,39.25,53.1875,,,,t7
2025-07-24 10:00:00,265.2,300.5938,120.6625,52.2812,286.675,40.9437,285.6875,5.3234,5.4422,5.5938,6.4078,-0.7352,-1.9085,12.793,12.7085,11.6801,1.3669,1.401,0.7293,28.5312,0.733,264.7,1.0,1.0,43.75,39.1437,48.2125,,,,t7
2025-07-24 10:30:00,265.5187,299.9688,118.6375,52.7188,285.375,41.4875,284.8125,5.55,5.4469,5.4766,6.2094,-0.6705,-1.8805,12.9327,12.8515,11.8995,1.3949,1.4242,0.77,29.4562,0.793,254.2,1.0,1.0,48.3438,39.1687,51.425,,,,t7
2025-07-24 11:00:00,265.9437,299.6562,118.55,53.5812,284.825,42.35,284.625,5.5578,5.3953,5.4781,6.2875,-0.6823,-1.853,12.8125,12.7361,11.8259,1.3923,1.4268,0.7514,28.9688,0.747,248.44,1.0,1.0,42.5,39.1125,48.55,,,,t7
2025-07-24 11:30:00,261.375,299.375,117.9375,54.15,284.525,42.9,284.8125,5.4859,5.5828,5.7844,6.1766,-0.7217,-1.899,12.8076,12.7199,11.7175,1.3936,1.4264,0.7534,29.2062,3.039,254.46,1.0,0.0,47.3625,39.1312,46.3875,,,,t7
2025-07-24 12:00:00,265.8375,299.4375,117.175,53.9812,284.125,43.025,284.7188,5.6484,5.5141,5.5859,5.9047,-0.6136,-1.804,12.858,12.78,11.9156,1.4566,1.4859,0.8032,29.925,3.075,255.3,1.0,0.0,46.875,39.2312,46.475,,,,t7
2025-07-24 12:30:00,266.9,295.6562,118.4125,53.5687,284.15,42.4812,284.0938,5.6437,5.7016,5.8906,6.0203,-0.6836,-1.8865,12.9198,12.8385,11.8462,1.4592,1.4938,0.803,29.9375,2.792,258.76,1.0,0.0,47.0562,39.2125,47.3438,,,,t7
2025-07-24 13:00:00,266.7937,297.9688,118.6375,53.5562,284.0,42.5938,283.9062,5.5359,5.5656,5.7125,5.9641,-0.7151,-1.883,12.8499,12.7507,11.7531,1.45,1.4789,0.7868,29.4688,0.775,260.14,1.0,0.0,50.1375,39.3375,45.7312,,,,t7
2025-07-24 13:30:00,266.2625,299.6875,118.55,53.3687,284.625,42.225,284.875,5.6344,5.6234,5.8266,6.3094,-0.6959,-1.9055,12.9994,12.9149,11.8757,1.4198,1.4491,0.7645,28.9625,0.863,255.26,1.0,0.0,46.55,39.3062,46.4875,,,,t7
2025-07-24 14:00:00,265.5187,301.0312,117.825,53.55,285.05,42.3,285.1562,5.7,5.6766,5.7687,5.9953,-0.6652,-1.8685,12.832,12.7475,11.81,1.4062,1.4386,0.7551,29.9312,0.852,245.48,1.0,1.0,50.1125,39.3625,49.9125,,,,t7
2025-07-24 14:30:00,330.0125,307.0625,116.5875,53.4875,288.5,41.6875,291.5,4.9062,4.8984,5.1187,5.7141,-0.7606,-2.3655,13.2074,13.1196,11.9669,1.7777,1.8039,0.8529,30.4875,6.188,225.08,1.0,1.0,46.4937,39.425,47.4875,,,,t7
2025-07-24 15:00:00,315.2438,310.0312,118.3875,53.95,290.95,42.2437,293.0312,4.6766,4.8656,5.1359,5.8547,-0.6784,-2.117,13.1278,13.027,11.9432,1.6307,1.6582,0.8282,30.4688,0.732,224.64,1.0,1.0,50.15,39.3812,45.9937,,,,t7
2025-07-24 15:30:00,274.5499,305.5312,119.8,54.025,288.425,42.7,289.1875,5.4797,5.4766,5.6219,5.9031,-0.7016,-1.923,12.8889,12.7865,11.8341,1.3966,1.4251,0.7168,28.8,0.776,235.66,1.0,1.0,46.8438,39.525,42.2437,,,,t7
2025-07-24 16:00:00,311.8438,308.4375,116.025,53.9875,288.25,42.2312,290.9375,5.4016,5.2609,5.4375,5.6547,-0.7624,-2.2015,13.0319,12.9279,11.7325,1.611,1.6372,0.7713,29.075,0.692,234.32,1.0,1.0,50.2,39.6,46.6687,,,,t7
2025-07-24 16:30:00,356.4688,307.875,118.3125,53.7375,289.65,42.0187,292.2812,4.5703,4.4672,4.775,5.5984,-0.8271,-2.743,14.4147,14.3091,12.6756,2.1251,2.1819,0.9286,29.4,1.008,229.64,1.0,1.0,47.3,39.6937,29.2188,,,,t7
2025-07-24 17:00:00,295.2687,312.875,121.15,53.6625,293.575,42.1812,294.2188,5.3422,5.2062,5.2562,5.8156,-0.7112,-2.028,12.9734,12.8954,11.8204,1.492,1.5209,0.7435,28.3187,0.648,231.36,1.0,1.0,43.3625,39.725,42.45,,,,t7
2025-07-24 17:30:00,325.3375,308.5938,117.675,53.3875,288.55,41.825,291.4688,5.0719,5.2531,5.5062,6.1891,-0.7667,-2.368,13.3114,13.2366,11.9923,1.8507,1.8949,0.8606,29.4062,0.538,234.44,1.0,1.0,48.175,39.8125,41.4312,,,,t7
2025-07-24 18:00:00,498.8438,325.1562,116.375,52.6375,297.9,41.0625,306.2188,4.2062,3.8344,4.4516,5.2109,-0.9291,-3.9235,15.9195,15.8025,13.2343,3.5137,3.5482,1.5636,29.2188,0.704,266.36,1.0,1.0,44.0687,39.825,0.0,,,,t7
2025-07-24 18:30:00,636.4375,353.5,122.625,52.5125,315.55,40.4375,328.625,2.8312,2.3812,2.925,2.925,-1.3574,-4.802,15.6254,15.4645,13.0943,3.7031,3.7582,1.3818,29.2875,6.199,271.68,1.0,1.0,49.3438,39.9062,0.0,,,,t7
2025-07-24 19:00:00,660.45,358.7812,126.5625,51.5062,322.275,39.3562,335.4688,2.3922,2.2125,2.7516,3.3156,-1.3176,-5.0665,15.9861,15.7846,13.3534,4.0028,4.0864,1.5883,29.4625,20.187,278.56,1.0,1.0,46.1875,39.8937,0.0,,,,t7
2025-07-24 19:30:00,476.85,349.0625,126.125,49.8562,321.05,38.6625,329.4688,3.2609,3.3031,4.2516,4.5891,-0.94,-3.291,13.7144,13.5925,11.9632,2.4453,2.5066,1.0021,29.9875,8.061,294.0,1.0,0.0,43.6937,39.925,0.0,,,,t7
2025-07-24 20:00:00,565.675,334.5625,120.175,48.575,307.125,36.675,318.2812,2.7641,3.1672,3.5031,3.9875,-1.2589,-4.481,15.3507,15.2142,12.9611,3.5456,3.62,1.3681,29.9062,11.524,295.72,1.0,0.0,48.0375,39.925,0.0,,,,t7
2025-07-24 20:30:00,661.1937,354.0938,122.2,49.6812,318.175,37.575,331.8438,2.8516,2.875,2.9844,3.1375,-1.1644,-4.703,15.8675,15.7066,13.3677,3.9766,4.0413,1.6544,28.8062,2.915,283.2,1.0,0.0,43.5625,40.025,0.0,,,,t7
2025-07-24 21:00:00,660.3438,357.0625,123.9125,49.0187,320.875,37.0812,334.3438,2.575,3.0562,3.4312,2.8359,-1.3158,-4.818,15.679,15.5246,13.2977,3.9053,3.9783,1.5424,29.95,0.452,274.12,1.0,0.0,48.8625,39.9562,0.0,,,,t7
2025-07-24 21:30:00,467.1813,346.4688,126.2,49.4,319.05,37.9375,326.8438,3.5547,3.8703,4.2344,4.6047,-0.9409,-3.171,13.4397,13.3114,11.7409,2.3337,2.3858,0.8995,30.675,0.834,294.52,1.0,0.0,43.9062,39.825,0.0,,,,t7
2025-07-24 22:00:00,457.6188,329.9375,118.7375,48.0812,305.15,36.025,313.9062,3.3297,3.8453,4.3359,4.5469,-0.9186,-3.0995,13.6299,13.4999,11.9477,2.2528,2.2974,0.9028,29.3625,0.806,290.04,1.0,1.0,48.9125,39.7188,0.0,,,,t7
2025-07-24 22:30:00,436.1562,324.5,118.55,46.6937,301.7,35.1063,308.8438,3.6469,3.7906,3.8062,4.3203,-0.9627,-2.8975,13.7826,13.6835,12.4237,2.2655,2.3219,0.8678,29.425,0.809,298.2,1.0,1.0,44.325,39.7437,0.0,,,,t7
2025-07-24 23:00:00,263.6062,306.75,127.975,47.2375,294.975,35.7687,290.6875,5.4625,5.2469,5.5734,5.5375,-0.6622,-1.812,12.9506,12.8547,11.7871,1.1792,1.2094,0.6479,29.95,0.732,265.06,1.0,1.0,49.425,39.7125,54.775,,,,t7
2025-07-24 23:30:00,264.35,295.4375,122.4375,46.625,284.775,35.0187,280.5,5.6328,5.5375,5.6937,6.1344,-0.6609,-1.849,12.9035,12.8141,11.8435,1.1906,1.226,0.6768,28.7313,0.809,263.7,1.0,1.0,45.2875,39.6687,71.2312,,,,t7
2025-07-25 00:00:00,264.6687,294.7812,124.625,46.3937,283.675,34.6562,275.6875,5.6516,5.4094,5.8859,6.1016,-0.6784,-1.9125,12.806,12.7377,11.6921,1.2404,1.2719,0.7125,28.95,0.823,260.82,1.0,1.0,49.2188,39.6687,74.9688,,,,t7
2025-07-25 00:30:00,265.0938,292.3125,125.4625,48.5625,282.8,36.3812,275.4062,5.4531,5.2625,5.6031,5.7594,-0.5594,-1.7835,12.9847,12.8937,11.8849,1.3205,1.3555,0.7936,29.575,0.655,255.94,1.0,1.0,43.3125,39.6375,67.6187,,,,t7
2025-07-25 01:00:00,265.0938,292.3125,122.8,50.2,281.95,38.3812,275.7188,5.7984,5.4203,5.7375,5.9437,-0.6696,-1.883,12.8482,12.767,11.8292,1.2899,1.3262,0.7171,29.9375,0.756,252.7,1.0,1.0,47.9187,39.575,62.4,,,,t7
2025-07-25 01:30:00,264.1375,293.0938,121.7125,50.2937,281.8,38.9,276.5312,5.3844,5.1562,5.6312,5.975,-0.6758,-1.8645,12.7572,12.6874,11.7189,1.3214,1.352,0.7313,29.475,0.771,250.68,1.0,1.0,50.0437,39.5125,61.1625,,,,t7
2025-07-25 02:00:00,264.8812,293.6562,121.725,50.6125,282.0,38.95,276.875,5.5812,5.1781,5.7078,6.0547,-0.6202,-1.838,12.8612,12.793,11.921,1.3393,1.3747,0.7818,29.45,0.676,249.2,1.0,1.0,45.625,39.3875,60.6312,,,,t7
2025-07-25 02:30:00,265.3063,295.25,121.1625,49.9312,282.375,38.75,277.7812,5.6297,5.3984,5.5359,5.9297,-0.6714,-1.8785,12.7703,12.689,11.761,1.3284,1.3599,0.7326,29.9625,0.721,247.14,1.0,1.0,48.5875,39.2562,61.7937,,,,t7
2025-07-25 03:00:00,265.5187,295.9375,122.0125,49.6375,282.975,38.2437,277.875,5.5047,5.2141,5.3547,6.1391,-0.6788,-1.904,12.897,12.8206,11.741,1.3214,1.3546,0.7588,30.2,0.778,244.84,1.0,1.0,50.0375,39.1937,62.6625,,,,t7
2025-07-25 03:30:00,264.775,296.125,121.6,50.0375,283.15,38.8687,278.7188,5.7016,5.4031,5.6594,6.3625,-0.5594,-1.8045,12.7703,12.7052,11.8659,1.4526,1.485,0.8722,28.8687,2.933,256.68,1.0,0.0,43.8875,38.9875,60.7375,,,,t7
2025-07-25 04:00:00,264.35,297.4062,121.5625,49.0812,284.025,38.3438,279.5625,5.5219,5.4781,5.4609,6.1469,-0.7143,-1.913,12.7507,12.6857,11.8125,1.3516,1.3839,0.7693,29.4375,3.04,258.74,1.0,0.0,47.4375,38.95,63.55,,,,t7
2025-07-25 04:30:00,265.2,297.8125,122.375,49.0812,284.9,38.2375,280.1562,5.3281,5.25,5.7734,6.2266,-0.6731,-1.885,12.741,12.6614,11.7124,1.3686,1.4001,0.8083,30.5687,3.185,258.64,1.0,0.0,48.9812,38.8187,62.8438,,,,t7
2025-07-25 05:00:00,265.3063,297.8125,121.975,51.475,284.775,39.6062,280.9688,5.6953,5.5156,5.7531,6.2203,-0.6263,-1.823,12.7101,12.637,11.8425,1.4356,1.4692,0.8374,29.4062,0.718,250.06,1.0,0.0,49.9062,38.8687,56.05,,,,t7
2025-07-25 05:30:00,264.8812,298.2188,120.275,52.275,284.5,40.6437,282.2812,5.5734,5.4328,5.6141,6.2828,-0.6543,-1.8225,12.7654,12.689,11.8019,1.4272,1.4587,0.8107,30.5562,0.648,246.64,1.0,0.0,44.95,38.8563,52.6437,,,,t7
2025-07-25 06:00:00,265.0938,298.5625,119.6,52.1,284.7,40.5938,283.0625,5.5328,5.3641,5.6609,6.1906,-0.6438,-1.8465,12.8743,12.7946,11.8555,1.4124,1.4461,0.817,30.4437,0.764,245.16,1.0,1.0,48.45,38.9125,53.7188,,,,t7
2025-07-25 06:30:00,264.9874,298.8125,119.675,52.2875,284.875,40.675,283.5,5.3719,5.3953,5.6797,6.4703,-0.6622,-1.862,12.7962,12.7166,11.8005,1.4163,1.4434,0.8039,29.4562,0.779,244.04,1.0,1.0,47.1062,38.95,53.1375,,,,t7
2025-07-25 07:00:00,266.0499,297.7188,119.6125,52.5312,284.425,41.05,283.4375,5.6328,5.5578,5.8297,6.3266,-0.6819,-1.854,12.624,12.5476,11.7051,1.4395,1.4736,0.8155,30.55,0.806,253.58,1.0,1.0,46.6187,38.9813,50.7062,,,,t7
2025-07-25 07:30:00,266.9,298.75,119.1125,52.6,284.7,41.4062,283.8438,5.5047,5.3141,5.5094,6.0297,-0.5848,-1.79,12.8287,12.7491,11.8384,1.4986,1.5287,0.8722,29.4562,0.648,246.64,1.0,1.0,49.6312,38.9688,50.1187,,,,t7
2025-07-25 08:00:00,421.3875,325.5938,112.575,52.8687,295.375,40.6062,303.5625,4.3594,4.5016,4.4094,4.8672,-0.877,-2.899,13.872,13.7745,12.4426,2.5529,2.5853,1.1073,28.85,0.797,263.66,1.0,1.0,45.0125,39.0062,10.6,,,,t7
2025-07-25 08:30:00,569.8187,339.0,119.95,52.5875,305.275,40.8438,316.75,3.2312,3.175,3.1391,3.5766,-1.2721,-4.7315,15.8334,15.692,13.1686,4.0667,4.1424,1.6542,29.4,0.685,289.28,1.0,1.0,49.0,39.1312,0.0,,,,t7
2025-07-25 09:00:00,659.0687,364.7188,128.4125,52.4562,326.15,40.8312,338.9375,2.8891,2.55,3.0656,3.2719,-1.2358,-4.859,14.9705,14.8389,12.9042,4.1301,4.2041,1.6881,30.4937,0.708,278.32,1.0,1.0,44.2812,39.0875,0.0,,,,t7
2025-07-25 09:30:00,549.4187,356.3125,128.425,52.35,324.525,40.9562,334.2188,3.2344,3.1047,3.3687,3.7656,-1.0708,-3.8365,13.8947,13.7664,12.1488,3.0959,3.1624,1.213,29.3625,0.849,281.04,1.0,1.0,48.7437,39.225,0.0,,,,t7
2025-07-25 10:00:00,452.3063,340.3125,126.2375,52.9062,314.25,41.8125,321.9062,3.5141,3.5875,4.2516,4.4922,-0.8591,-3.028,13.3829,13.2675,11.8754,2.3184,2.3626,0.9671,28.9062,0.889,282.72,1.0,1.0,44.4125,39.2125,0.0,,,,t7
2025-07-25 10:30:00,436.3688,335.3125,126.0375,52.425,309.65,41.5875,316.3438,3.875,3.4141,3.65,4.4094,-0.9684,-2.9925,13.7062,13.5876,12.3423,2.1732,2.2217,0.8024,29.3625,3.518,295.34,1.0,1.0,49.1062,39.2375,0.0,,,,t7
2025-07-25 11:00:00,264.4562,310.4062,126.3,53.7125,297.725,42.4437,298.1875,5.3187,5.0219,5.0297,5.2937,-0.7191,-1.822,12.6435,12.5574,11.7161,1.3034,1.3314,0.6862,29.6625,2.535,276.34,1.0,1.0,45.025,39.2687,26.3937,,,,t7
2025-07-25 11:30:00,258.5062,303.6875,116.225,53.9688,285.525,42.6375,288.3125,5.4969,5.1609,5.5875,5.7469,-0.5974,-1.7555,12.689,12.611,11.828,1.5445,1.5769,0.8746,28.8875,2.809,286.86,1.0,0.0,49.7125,39.35,28.4437,,,,t7
2025-07-25 12:00:00,265.8375,299.3438,114.9,53.75,282.0,42.5312,284.125,5.5156,5.475,5.6734,6.4953,-0.6447,-1.806,12.8271,12.7361,11.8042,1.4898,1.5283,0.8407,29.3,2.99,279.8,1.0,0.0,46.275,39.4875,43.8562,,,,t7
2025-07-25 12:30:00,266.7937,298.1562,116.85,53.7437,282.0,42.7188,282.625,5.3,5.325,5.6687,6.3484,-0.6574,-1.84,12.9262,12.8401,11.8108,1.4369,1.4566,0.8,30.025,2.92,272.02,1.0,0.0,46.7,39.4937,48.3562,,,,t7
2025-07-25 13:00:00,265.9437,297.3125,117.4,54.0187,281.625,42.9062,281.875,5.6203,5.5078,5.8094,6.5234,-0.6128,-1.8115,12.8678,12.793,11.8623,1.4561,1.4889,0.8323,28.8125,0.81,261.82,1.0,0.0,47.6687,39.6312,49.1562,,,,t7
2025-07-25 13:30:00,264.9874,296.4688,117.3625,54.2812,281.25,43.2312,281.4375,5.6156,5.5938,5.6672,5.9031,-0.6989,-1.869,12.8661,12.7751,11.8004,1.3874,1.4176,0.7448,30.5562,0.753,256.36,1.0,0.0,43.3687,39.65,47.325,,,,t7
2025-07-25 14:00:00,266.0499,296.0625,117.2,54.3,281.15,43.125,281.1875,5.3734,5.2797,5.5469,6.3484,-0.7164,-1.898,12.8271,12.7264,11.709,1.3791,1.4102,0.7505,29.475,0.756,253.28,1.0,1.0,49.05,39.7562,48.4437,,,,t7
2025-07-25 14:30:00,438.0687,312.625,111.85,51.8875,284.625,39.4625,293.1562,4.4922,4.3703,4.3484,4.8094,-0.9947,-3.4885,14.1418,14.028,12.5265,3.3225,3.3737,1.4357,29.9062,5.654,261.32,1.0,1.0,45.4562,39.75,4.5312,,,,t7
