Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-08-15 12:00:00,254.6813,308.75,121.3625,50.4688,292.675,38.525,290.0,5.725,5.2797,5.3016,5.9859,-0.6044,-1.781,13.0059,12.9279,11.8973,1.3139,1.3454,0.7442,29.3687,0.873,247.18,1.0,1.0,47.6312,37.5812,60.0125,,,,t8
2025-08-15 13:00:00,265.7312,310.6875,121.3875,50.1125,293.925,38.2562,291.3438,5.5094,5.1562,5.5391,6.0656,-0.6447,-1.8805,12.962,12.8824,11.7381,1.3791,1.4089,0.7763,30.9,0.79,245.48,1.0,1.0,47.375,37.3438,62.0,,,,t8
2025-08-15 14:00:00,266.1562,311.875,121.6875,50.2937,294.875,38.45,292.4062,5.4062,5.2125,5.3266,6.1625,-0.7108,-1.966,13.0351,12.9571,11.837,1.3612,1.3914,0.7444,30.5438,3.001,260.64,1.0,0.0,46.9375,37.2625,60.6937,,,,t8
2025-08-15 15:00:00,315.0312,311.7812,122.625,50.025,295.125,38.1187,294.25,5.2266,5.0344,5.2219,6.1297,-0.7913,-2.6735,14.0329,13.9256,12.3732,2.0861,2.1347,1.0334,31.0625,17.623,248.76,1.0,0.0,47.0938,37.2875,50.9,,,,t8
2025-08-15 16:00:00,579.4875,352.1562,121.15,49.3812,316.85,37.3563,329.8125,2.4766,2.3687,2.5859,3.7016,-1.4186,-5.219,16.0755,15.9374,13.2997,4.3839,4.4722,1.8318,29.4062,5.206,263.8,1.0,1.0,47.825,37.3625,0.0,,,,t8
2025-08-15 17:00:00,660.875,373.625,129.3875,49.1562,333.95,36.7375,347.2812,2.65,2.2812,2.5719,3.5312,-1.2913,-5.133,15.7001,15.5604,13.4497,4.5326,4.6319,1.9128,29.5938,18.147,283.12,1.0,1.0,49.1937,37.5438,0.0,,,,t8
2025-08-15 18:00:00,660.5563,363.5938,128.025,48.9437,329.0,36.675,340.9375,2.5031,2.4172,2.7328,3.8359,-1.3189,-5.038,15.2305,15.107,13.2649,4.3773,4.4561,1.8347,28.3375,0.862,278.64,1.0,1.0,49.3187,37.6688,0.0,,,,t8
2025-08-15 19:00:00,661.1937,363.4062,126.6875,48.9062,328.425,36.9875,340.375,2.1437,2.3734,2.5359,3.5,-1.3714,-4.9385,14.9039,14.7901,12.9545,4.2622,4.3358,1.752,29.4062,3.019,272.68,1.0,0.0,45.875,37.8563,0.0,,,,t8
2025-08-15 20:00:00,657.05,349.8438,123.7125,48.6187,316.925,37.1,329.2812,2.0781,2.1531,2.4203,3.2812,-1.2519,-5.1605,16.1194,15.9812,13.7753,4.7973,4.9049,2.0923,29.85,20.114,287.22,1.0,0.0,49.4437,38.0312,0.0,,,,t8
2025-08-15 21:00:00,583.7375,366.875,126.1375,48.5187,330.35,36.85,342.625,2.9437,3.0016,2.8469,3.9344,-1.1465,-3.944,13.4934,13.3796,12.1264,3.2674,3.3028,1.3746,28.85,11.42,276.78,1.0,0.0,48.9437,38.2125,0.0,,,,t8
2025-08-15 22:00:00,462.825,335.2188,118.3,47.975,309.3,36.7,317.4375,4.1766,3.5562,3.4844,4.7984,-0.8591,-3.0845,13.4852,13.3617,12.0353,2.6579,2.6986,1.2158,29.775,0.902,280.22,1.0,1.0,48.375,38.375,0.0,,,,t8
2025-08-15 23:00:00,260.6312,312.0,127.6625,48.7875,299.975,37.3563,297.5312,4.8234,4.8203,5.0703,5.55,-0.5751,-1.743,12.7004,12.6305,11.7537,1.3647,1.3918,0.7868,30.3438,2.936,257.6,1.0,0.0,47.3562,38.3687,48.0938,,,,t8
2025-08-16 00:00:00,267.0062,306.0,122.3375,48.7562,290.9,37.1375,288.2812,5.3609,5.325,5.6437,6.3953,-0.6937,-1.961,12.7264,12.6467,11.8014,1.464,1.4964,0.852,29.425,3.2,274.04,1.0,0.0,47.4437,38.5438,60.8687,,,,t8
2025-08-16 01:00:00,265.7312,304.5312,123.2625,48.2,290.25,36.9875,286.5938,5.7437,5.3203,5.5812,5.8047,-0.6648,-1.899,12.8547,12.7719,11.8174,1.4154,1.4461,0.8413,29.4688,0.807,265.28,1.0,0.0,48.1375,38.7062,63.0312,,,,t8
2025-08-16 02:00:00,266.0499,305.4062,123.3375,48.65,290.475,36.9625,286.6562,5.7219,5.3953,5.4594,5.8422,-0.6302,-1.8695,12.9945,12.8921,11.7795,1.4692,1.499,0.8929,29.975,0.775,260.72,1.0,1.0,48.9312,38.9562,62.8375,,,,t8
2025-08-16 03:00:00,266.5812,305.75,123.425,48.1187,290.95,36.8125,286.9688,5.6219,5.4547,5.4984,5.9578,-0.7278,-1.95,12.8174,12.7475,11.6626,1.4032,1.4338,0.8094,29.6187,0.874,255.58,1.0,1.0,49.4437,39.2062,64.2562,,,,t8
2025-08-16 04:00:00,266.3688,306.375,123.45,47.8937,291.4,36.7938,287.375,5.6969,5.5031,5.6484,6.2437,-0.6915,-1.948,12.7183,12.6451,11.7735,1.4439,1.4741,0.8407,28.175,3.33,263.7,1.0,0.0,49.2312,39.375,64.3187,,,,t8
2025-08-16 05:00:00,265.9437,305.3438,123.625,48.0,291.675,36.6562,287.4062,5.7578,5.4984,5.6812,6.0406,-0.6779,-1.929,12.7556,12.6825,11.8068,1.4369,1.4671,0.8383,28.3875,3.232,261.5,1.0,0.0,49.0375,39.4125,64.025,,,,t8
2025-08-16 06:00:00,266.475,308.75,123.4625,47.9625,293.3,36.7375,289.6562,5.8547,5.5594,5.6297,5.9797,-0.6346,-1.9015,12.9376,12.8531,11.8767,1.5021,1.5292,0.9041,29.3937,0.905,258.08,1.0,0.0,49.1125,39.6125,62.4437,,,,t8
2025-08-16 07:00:00,263.1813,307.9688,123.325,48.8125,293.025,37.1562,289.6875,5.6984,5.4219,5.3062,5.9031,-0.6136,-1.8425,12.8239,12.7475,11.8251,1.4535,1.4889,0.8418,29.9312,0.774,247.78,1.0,1.0,49.25,39.8687,59.4187,,,,t8
2025-08-16 08:00:00,267.2188,309.2188,123.9,49.5,293.875,37.7125,291.5,5.7,5.7469,5.7766,6.2547,-0.6806,-1.9605,12.7865,12.7329,11.8014,1.6512,1.6788,0.915,29.9813,0.876,264.76,1.0,1.0,48.2625,39.7937,53.1437,,,,t8
2025-08-16 09:00:00,266.475,313.2188,122.95,49.4437,295.925,37.5875,293.875,5.9047,5.4125,5.5828,5.9937,-0.6911,-1.99,12.676,12.5866,11.7695,1.5532,1.583,0.9002,29.5938,3.031,257.78,1.0,0.0,41.6062,39.4625,56.6187,,,,t8
2025-08-16 10:00:00,267.6437,309.75,122.075,49.7,294.375,37.8375,292.625,5.6906,5.4859,5.5141,6.0672,-0.5738,-1.86,12.9441,12.8678,11.9038,1.6128,1.6421,0.9577,27.7437,0.806,266.08,1.0,0.0,46.3375,39.15,55.6875,,,,t8
2025-08-16 11:00:00,265.4125,307.8125,121.575,50.25,293.125,38.475,291.3125,5.7484,5.5203,5.4812,6.0125,-0.7108,-1.9355,12.6792,12.5947,11.6927,1.5139,1.5423,0.8481,30.0438,0.831,252.9,1.0,0.0,47.0812,38.9062,55.3562,,,,t8
2025-08-16 12:00:00,258.9313,309.9375,122.6375,50.4937,294.4,38.4312,292.8438,5.7125,5.525,5.5812,6.3109,-0.7278,-1.9245,12.7881,12.6987,11.7818,1.4684,1.4955,0.8015,27.7125,0.822,262.46,1.0,1.0,47.425,38.65,50.9937,,,,t8
2025-08-16 13:00:00,266.1562,308.1562,120.9125,50.0,290.55,38.1312,289.7812,5.6844,5.4422,5.5344,6.1078,-0.6027,-1.878,12.741,12.6744,11.86,1.5874,1.6136,0.9365,29.9375,0.851,255.96,1.0,1.0,47.2812,38.4312,54.3375,,,,t8
2025-08-16 14:00:00,264.775,312.0312,123.0,50.1437,293.175,38.2812,290.75,5.2719,5.1656,5.3812,6.125,-0.6372,-1.89,12.741,12.6305,11.7222,1.534,1.5602,0.8833,29.425,3.143,261.66,1.0,0.0,47.1562,38.125,55.6812,,,,t8
2025-08-16 15:00:00,319.6,341.0312,116.0625,49.975,310.0,37.3687,312.9062,5.1859,5.0844,5.1766,5.5734,-0.7764,-2.107,12.6597,12.5736,11.8441,1.254,1.2737,0.6751,30.05,12.992,216.94,1.0,0.0,46.6625,37.9375,73.95,,,,t8
2025-08-16 16:00:00,264.2438,316.0625,121.0375,46.775,295.775,35.875,295.4375,5.6281,5.3547,5.4734,5.6781,-0.5708,-1.9155,12.8547,12.767,11.9043,1.6399,1.6718,1.0132,29.3937,17.895,270.4,1.0,1.0,46.6625,37.9437,60.65,,,,t8
2025-08-16 17:00:00,265.3063,310.4375,127.0875,44.525,296.025,33.3937,291.3438,5.9375,5.4656,5.4812,5.8844,-0.6749,-1.934,12.7085,12.6126,11.7006,1.3931,1.4172,0.8356,29.4312,0.911,262.28,1.0,1.0,47.45,37.9188,68.1375,,,,t8
2025-08-16 18:00:00,266.2625,313.2188,128.5,44.9062,298.8,33.6187,291.75,5.1344,5.2203,5.225,5.7031,-0.6049,-1.8455,12.8629,12.7719,11.77,1.2728,1.2982,0.7392,29.8563,0.853,254.18,1.0,1.0,47.7812,37.575,68.3875,,,,t8
2025-08-16 19:00:00,361.6749,330.1875,127.05,45.2562,309.475,32.95,308.3125,4.8719,4.875,5.0734,5.6562,-0.7729,-2.618,13.2967,13.2155,12.1081,1.9212,1.9531,0.9942,28.975,3.16,257.14,1.0,0.0,48.3,37.425,62.175,,,,t8
2025-08-16 20:00:00,263.1813,328.0312,137.375,45.9688,313.95,34.0438,304.4062,5.5719,5.3219,5.1687,5.6453,-0.6582,-1.93,12.7524,12.6841,11.864,1.226,1.2536,0.688,28.4813,5.347,268.64,1.0,0.0,49.375,37.5375,54.5938,,,,t8
2025-08-16 21:00:00,263.3937,320.8125,125.375,46.1,302.225,34.2625,295.5625,5.325,5.25,5.5312,6.0203,-0.6801,-1.839,12.6776,12.5996,11.7888,1.1726,1.1967,0.7144,29.7687,0.868,262.2,1.0,0.0,44.2437,37.7938,74.2812,,,,t8
2025-08-16 22:00:00,265.5187,302.0312,124.1375,46.7,289.4,35.2437,284.8125,5.5687,5.3266,5.5406,6.0,-0.6823,-1.921,12.7703,12.6809,11.8317,1.352,1.3804,0.7903,27.9062,0.834,262.18,1.0,1.0,49.425,37.9062,67.025,,,,t8
2025-08-16 23:00:00,264.775,300.9375,124.9375,46.4125,288.775,35.55,283.25,5.5547,5.3484,5.5625,6.3797,-0.6075,-1.875,12.9474,12.8661,11.9265,1.3953,1.4312,0.8459,29.8438,2.654,255.7,1.0,1.0,45.5375,37.925,68.2312,,,,t8
2025-08-17 00:00:00,265.625,302.7812,125.175,46.825,289.625,35.5312,283.625,5.6687,5.2719,5.3719,6.0656,-0.7234,-1.969,12.7849,12.715,11.6858,1.3209,1.3524,0.7431,29.5312,2.995,260.62,1.0,0.0,49.2062,37.75,67.925,,,,t8
2025-08-17 01:00:00,265.0938,304.5625,125.0625,46.7437,290.9,35.3875,285.1562,5.9062,5.4906,5.5359,5.8344,-0.6701,-1.937,12.923,12.8352,11.8308,1.3332,1.3616,0.7514,28.3375,0.825,247.38,1.0,0.0,42.9437,37.8438,67.9125,,,,t8
2025-08-17 02:00:00,264.4562,303.7188,124.8,46.7062,291.15,35.5062,285.4688,5.7812,5.4453,5.6359,6.2766,-0.6617,-1.93,12.871,12.793,11.8614,1.3564,1.3866,0.7987,29.4375,0.751,244.64,1.0,1.0,49.4187,37.9188,68.2875,,,,t8
2025-08-17 03:00:00,264.775,303.4688,125.4375,46.9812,291.75,35.575,286.25,5.5531,5.5281,5.6375,5.7125,-0.6688,-2.0,13.0335,12.9522,11.8708,1.3909,1.4189,0.8078,30.5562,18.193,263.2,1.0,1.0,46.6875,38.0125,66.3687,,,,t8
2025-08-17 04:00:00,265.4125,306.8438,124.325,47.7562,293.05,36.05,287.9688,5.5781,5.4547,5.5875,5.8734,-0.6495,-1.9125,12.845,12.8271,11.7236,1.38,1.4102,0.7895,28.8937,3.151,254.3,1.0,0.0,42.525,38.0125,65.0875,,,,t8
2025-08-17 05:00:00,265.8375,309.9688,123.725,47.8562,294.65,36.3062,289.9062,5.9062,5.6891,5.8766,5.7766,-0.7169,-1.975,12.9246,12.8434,11.772,1.3424,1.3726,0.7501,29.4,3.204,262.66,1.0,0.0,49.6875,38.25,63.8625,,,,t8
2025-08-17 06:00:00,259.6749,308.8125,122.025,49.8375,293.675,38.2875,290.2188,5.6812,5.5297,5.8844,5.9844,-0.7366,-1.941,12.9246,12.8482,11.7793,1.2623,1.2899,0.6665,29.925,0.801,246.54,1.0,0.0,48.7,38.5,58.0875,,,,t8
2025-08-17 07:00:00,265.9437,308.625,122.0125,49.85,293.675,38.3687,290.1562,5.9656,5.5781,5.7016,5.7969,-0.7186,-1.981,12.9994,12.9653,11.8418,1.3061,1.3367,0.7057,29.9375,0.815,245.74,1.0,1.0,47.5562,38.6375,59.5875,,,,t8
2025-08-17 08:00:00,265.5187,309.125,121.725,50.65,294.125,39.3312,291.1875,5.8078,5.4656,5.6547,5.7203,-0.6486,-1.926,13.0985,13.0189,11.8862,1.3818,1.4137,0.7477,30.3812,0.815,245.5,1.0,1.0,46.4688,38.7188,54.7625,,,,t8
2025-08-17 09:00:00,265.5187,308.875,120.9,50.575,293.675,39.5938,292.8125,5.675,5.3234,5.7516,5.8234,-0.6512,-1.9075,12.9506,12.8645,11.7388,1.4294,1.4574,0.7702,29.4437,3.096,260.06,1.0,0.0,46.5312,38.825,51.1187,,,,t8
2025-08-17 10:00:00,265.4125,308.875,120.6,51.4875,293.275,40.5187,292.75,5.7719,5.4125,5.8406,5.9562,-0.6972,-1.9225,12.7605,12.6614,11.7711,1.4303,1.4601,0.7437,28.8937,0.773,262.52,1.0,0.0,46.6437,38.8312,47.2,,,,t8
2025-08-17 11:00:00,265.3063,305.3438,118.825,52.6125,290.675,41.7,291.0,5.8594,5.1953,5.3891,6.1922,-0.604,-1.833,12.8369,12.7572,11.8848,1.5156,1.5436,0.8472,29.4312,0.869,249.56,1.0,0.0,46.5375,38.8563,45.4375,,,,t8
2025-08-17 12:00:00,262.225,304.7812,119.0375,53.1187,289.55,42.0125,290.75,5.9797,5.5719,5.45,6.0172,-0.6119,-1.787,12.8076,12.7183,11.8308,1.4583,1.4868,0.7897,29.85,0.839,257.14,1.0,1.0,47.1312,38.9062,36.8125,,,,t8
2025-08-17 13:00:00,267.2188,308.8125,119.825,50.8625,291.75,39.3812,291.6875,5.8781,5.3266,5.6828,6.2422,-0.7064,-1.9295,12.6272,12.5395,11.6148,1.443,1.4701,0.7866,30.3812,0.813,247.28,1.0,1.0,47.8812,39.0812,54.025,,,,t8
2025-08-17 14:00:00,266.7937,308.5625,121.5875,50.325,293.0,38.7125,291.9688,5.4641,5.1453,5.2891,6.0953,-0.7615,-2.0055,12.8076,12.7183,11.8128,1.415,1.4412,0.7621,30.5438,3.164,256.08,1.0,0.0,44.7625,39.0187,53.9375,,,,t8
2025-08-17 15:00:00,266.3688,310.3125,122.2625,49.3,294.35,38.0625,292.6875,5.3187,5.1672,5.5047,6.2078,-0.6438,-1.913,12.845,12.7556,11.9175,1.5196,1.5502,0.8822,30.3687,0.758,250.88,1.0,0.0,49.3438,38.9562,55.8687,,,,t8
2025-08-17 16:00:00,267.325,311.0625,122.15,49.65,295.175,38.1562,293.5,5.6781,5.3219,5.4734,6.3438,-0.6972,-1.921,12.702,12.611,11.6907,1.5021,1.5283,0.8483,29.4,0.726,243.1,1.0,1.0,45.9187,39.1562,53.55,,,,t8
2025-08-17 17:00:00,297.5,310.5938,122.825,49.4688,295.4,38.1125,294.8125,5.4281,5.25,5.3531,5.9609,-0.8162,-2.3905,13.2204,13.1147,11.9503,1.9102,1.9536,0.9868,29.4312,0.748,261.66,1.0,1.0,49.6562,39.2,43.525,,,,t8
2025-08-17 18:00:00,423.4062,341.125,113.6625,47.4187,308.225,35.5938,316.625,3.7531,4.3297,4.6219,5.1,-0.8175,-2.927,13.885,13.8135,12.4495,2.6011,2.6264,1.2073,28.3375,0.858,221.74,1.0,1.0,46.2562,39.15,25.6312,,,,t8
2025-08-17 19:00:00,267.0062,320.9375,122.5375,47.0875,299.85,35.725,300.1875,5.7469,5.475,5.4672,5.6953,-0.6832,-1.923,12.6679,12.5915,11.7107,1.527,1.5602,0.8643,28.3375,6.001,267.36,1.0,0.0,48.5687,38.8937,50.4187,,,,t8
2025-08-17 20:00:00,263.7125,306.9062,123.8125,46.7937,292.275,35.3937,288.2812,5.8594,5.7547,5.7125,5.9594,-0.7274,-1.9235,12.6532,12.5671,11.7369,1.3288,1.3529,0.7536,29.3563,0.812,272.8,1.0,0.0,49.8062,38.6937,65.1125,,,,t8
2025-08-17 21:00:00,266.5812,305.875,124.3,47.0125,291.45,35.7,286.5312,5.5234,5.4078,5.3594,5.9953,-0.6512,-1.8775,12.8612,12.78,11.8015,1.3756,1.4028,0.8048,29.45,0.85,257.66,1.0,0.0,45.8438,38.6063,65.8438,,,,t8
2025-08-17 22:00:00,267.0062,305.8125,124.5375,47.0,291.425,35.8187,286.2188,5.7844,5.4688,5.4094,5.9406,-0.6898,-1.9405,12.845,12.7638,11.8379,1.3857,1.4102,0.8054,29.05,0.797,249.78,1.0,1.0,49.3438,38.4625,65.7375,,,,t8
2025-08-17 23:00:00,266.7937,306.6875,124.2875,47.3,291.975,36.2437,287.0,5.9906,5.5187,5.475,5.8438,-0.5716,-1.8165,12.9912,12.949,11.9437,1.4771,1.5051,0.919,30.0938,0.681,244.6,1.0,1.0,46.4062,38.35,64.2375,,,,t8
2025-08-18 00:00:00,266.2625,311.1875,123.5625,48.5187,294.125,36.4688,289.8438,5.7234,5.4047,5.3578,6.0125,-0.6723,-1.907,12.6841,12.6077,11.6808,1.4364,1.4671,0.8288,29.45,3.336,257.74,1.0,0.0,50.0812,38.525,61.5187,,,,t8
2025-08-18 01:00:00,266.5812,311.1562,122.3375,49.6125,293.825,37.8125,290.9688,5.7453,5.5141,5.6422,6.0875,-0.7173,-1.9465,12.7865,12.7215,11.7708,1.4211,1.4474,0.7809,29.4188,0.727,242.36,1.0,0.0,48.9688,38.5438,55.8875,,,,t8
2025-08-18 02:00:00,262.4375,311.625,123.05,48.9187,294.725,37.0625,291.25,5.8672,5.4656,5.5203,6.1469,-0.6311,-1.841,12.7036,12.6321,11.8119,1.4216,1.4526,0.8374,28.3687,0.808,240.92,1.0,1.0,47.5062,38.8312,58.8375,,,,t8
2025-08-18 03:00:00,266.3688,312.9375,122.8375,49.5812,295.125,37.6437,292.0938,5.6859,5.0922,5.2625,6.1062,-0.6394,-1.883,12.845,12.7638,11.81,1.4356,1.4671,0.8291,28.3625,0.823,239.16,1.0,1.0,46.4125,39.1,55.6562,,,,t8
2025-08-18 04:00:00,267.8562,312.8438,122.6,48.5938,295.825,37.0938,293.0,5.6937,5.2672,5.5437,6.2203,-0.6399,-1.894,12.8499,12.78,11.8878,1.4539,1.4841,0.8529,29.9375,3.114,253.36,1.0,0.0,45.1062,39.3312,58.0312,,,,t8
2025-08-18 05:00:00,265.5187,313.4375,124.075,48.35,296.8,37.1625,293.4375,5.6187,5.1047,5.3047,5.8781,-0.716,-2.016,12.7052,12.637,11.7068,1.4758,1.5043,0.8446,29.4188,20.105,259.7,1.0,0.0,42.0437,39.425,55.4,,,,t8
2025-08-18 06:00:00,266.5812,315.5938,123.95,48.2437,298.15,37.0125,295.3438,5.8344,5.2891,5.3078,6.3469,-0.702,-1.9545,12.7556,12.6809,11.8215,1.4819,1.5086,0.8404,29.9188,5.145,254.1,1.0,0.0,49.3687,39.225,54.6437,,,,t8
2025-08-18 07:00:00,266.6875,307.0312,120.65,48.9,291.75,37.7375,289.875,5.7578,5.4656,5.6281,6.2078,-0.6714,-1.882,12.6646,12.585,11.8132,1.492,1.5209,0.8713,29.45,0.774,247.88,1.0,1.0,47.075,39.2062,57.0687,,,,t8
2025-08-18 08:00:00,267.6437,306.9688,123.175,49.9062,292.1,38.625,290.0,6.2328,5.7281,5.5969,6.2453,-0.5856,-1.8455,12.7166,12.6419,11.7257,1.6412,1.6705,0.9774,31.6125,0.772,263.22,1.0,1.0,42.7812,39.1812,50.5562,,,,t8
2025-08-18 09:00:00,266.9,304.6562,121.3,50.7562,290.925,39.1625,289.2188,5.7766,5.4734,5.4734,5.9156,-0.7239,-1.9675,12.6857,12.6094,11.7953,1.4819,1.5095,0.84,31.1125,3.058,254.72,1.0,0.0,48.7188,39.25,52.2437,,,,t8
2025-08-18 10:00:00,266.1562,305.0625,119.9125,50.8,291.15,39.15,290.5938,5.7141,5.2937,5.3406,6.1609,-0.6845,-1.883,12.7686,12.6906,11.8209,1.5156,1.5454,0.8503,30.5438,0.793,253.9,1.0,0.0,46.25,39.0437,51.825,,,,t8
2025-08-18 11:00:00,266.9,304.9062,123.6875,50.2875,292.15,38.5062,291.0312,5.5625,5.2203,5.4437,6.1094,-0.5904,-1.8765,12.8141,12.7361,11.922,1.6407,1.6701,0.9544,28.975,5.374,253.82,1.0,0.0,49.8625,39.125,47.1625,,,,t8
2025-08-18 12:00:00,265.7312,306.0938,121.25,50.8687,290.85,38.8937,289.4688,5.5328,5.3203,5.7766,6.3891,-0.7562,-1.9665,12.663,12.6029,11.7058,1.485,1.5169,0.8218,29.4312,0.845,241.72,1.0,1.0,49.7687,38.9312,52.5187,,,,t8
2025-08-18 13:00:00,266.9,306.6562,120.875,50.6,291.475,38.675,290.4062,5.4891,5.2328,5.45,6.35,-0.7042,-1.903,12.6906,12.6143,11.7645,1.5458,1.5764,0.863,29.4062,0.863,237.06,1.0,1.0,49.1312,38.7125,52.9562,,,,t8
2025-08-18 14:00:00,266.0499,307.6562,121.6625,50.5562,292.725,38.4937,291.6562,5.8609,5.4406,5.55,6.0437,-0.6539,-1.915,12.6679,12.5882,11.8305,1.6023,1.632,0.9223,29.5375,5.41,253.62,1.0,0.0,48.65,38.6812,52.8375,,,,t8
2025-08-18 15:00:00,267.4313,312.7188,121.95,50.275,295.2,38.2687,294.4688,5.6031,5.2156,5.5062,6.3922,-0.6814,-1.906,12.611,12.5411,11.7167,1.5528,1.5826,0.8962,30.6,0.823,249.12,1.0,0.0,48.2375,38.6,51.3,,,,t8
2025-08-18 16:00:00,431.5875,339.1875,118.2,49.6187,309.725,37.5312,317.8125,4.5125,4.3375,4.8703,5.4094,-0.9111,-3.017,13.2447,13.131,11.7936,2.4475,2.4768,1.0283,29.8687,0.777,258.06,1.0,1.0,48.0938,38.4312,0.0,,,,t8
2025-08-18 17:00:00,435.7312,353.4688,119.6125,49.625,320.125,37.0438,328.4688,4.5062,4.3469,4.0641,4.0156,-0.8787,-3.034,13.1213,13.0107,11.9018,2.6658,2.703,1.12,28.6688,0.751,286.38,1.0,1.0,47.725,38.2562,0.0,,,,t8
2025-08-18 18:00:00,659.6,385.0938,132.4875,48.5687,342.85,36.8187,356.4688,2.6891,2.5266,2.9187,3.3187,-1.3828,-5.0925,14.2799,14.1645,12.3596,4.3773,4.4451,1.7517,29.8563,0.541,282.38,1.0,1.0,47.6375,38.3875,0.0,,,,t8
2025-08-18 19:00:00,659.8125,375.0625,129.7625,47.9,337.125,36.825,349.7188,2.6609,2.55,2.925,3.05,-1.2629,-4.8095,14.2799,14.1824,12.4937,4.2076,4.2789,1.7262,29.975,3.107,281.08,1.0,0.0,48.7875,38.3875,0.0,,,,t8
2025-08-18 20:00:00,434.0312,341.5,125.4875,48.15,316.775,36.8875,323.75,4.1062,4.1375,4.1687,4.9797,-0.8595,-2.9935,13.3065,13.1846,12.1684,2.3014,2.3407,1.0157,29.4312,0.86,300.16,1.0,0.0,50.0562,38.4188,0.0062,,,,t8
2025-08-18 21:00:00,456.7687,336.0312,112.6875,48.1812,305.5,36.5687,313.9375,3.8703,3.8906,4.2359,4.8625,-0.8564,-2.9885,13.6055,13.5015,12.1609,2.6221,2.6763,1.1515,28.2875,0.828,267.58,1.0,0.0,48.8875,38.4188,17.5437,,,,t8
2025-08-18 22:00:00,266.0499,309.5,120.6625,48.3937,292.9,37.3687,292.9062,5.7797,5.3281,5.5812,5.8484,-0.6552,-1.8555,12.6354,12.5492,11.6878,1.5331,1.562,0.9082,28.3062,0.804,268.1,1.0,1.0,45.4187,38.3,51.2312,,,,t8
2025-08-18 23:00:00,266.2625,306.6875,122.95,48.4937,291.075,37.3187,288.1562,5.6687,5.3766,5.5234,5.8578,-0.7913,-2.0205,12.7491,12.6711,11.7905,1.3734,1.401,0.7383,29.4625,2.521,262.58,1.0,1.0,44.9,38.2625,59.3438,,,,t8
2025-08-19 00:00:00,266.7937,306.5938,122.95,48.7125,291.125,37.3375,287.9375,5.5781,5.2734,5.475,5.9281,-0.6508,-1.883,12.767,12.6776,11.8308,1.4596,1.4837,0.8708,29.4062,2.901,266.08,1.0,0.0,49.8625,38.3125,58.8,,,,t8
2025-08-19 01:00:00,266.3688,308.5312,123.125,48.4187,292.225,36.95,289.2812,5.8547,5.4437,5.4469,6.0922,-0.6561,-1.884,12.7361,12.6532,11.8719,1.5078,1.5432,0.8932,31.1688,0.82,251.82,1.0,0.0,49.7062,38.5938,58.9625,,,,t8
2025-08-19 02:00:00,266.6875,310.1562,124.5625,48.1562,293.65,37.1812,291.0938,5.8906,5.5344,5.5938,5.6719,-0.7965,-2.059,12.6289,12.546,11.6874,1.5375,1.5677,0.8698,29.3875,0.387,268.12,1.0,1.0,49.3375,38.7437,54.5562,,,,t8
2025-08-19 03:00:00,267.325,315.875,123.2,48.125,296.275,37.2625,294.6562,5.6719,5.2687,5.3469,6.0187,-0.6324,-1.8715,12.676,12.6045,11.8468,1.5541,1.5804,0.9131,29.45,0.759,249.78,1.0,1.0,47.45,38.7375,55.1687,,,,t8
2025-08-19 04:00:00,265.2,315.3125,123.475,47.9688,296.925,36.5438,295.125,5.6125,5.2937,5.4047,6.3031,-0.6631,-1.9095,12.741,12.6516,11.8567,1.513,1.5419,0.9096,28.5312,3.363,261.06,1.0,0.0,43.6375,38.5875,56.375,,,,t8
2025-08-19 05:00:00,266.5812,315.4375,124.0375,47.5375,297.625,36.4,295.4375,5.5641,5.4828,5.4,6.2922,-0.6845,-1.9095,12.6516,12.5736,11.6821,1.492,1.5239,0.8673,30.6063,3.003,263.84,1.0,0.0,42.9437,38.9,56.9375,,,,t8
2025-08-19 06:00:00,265.9437,314.9375,124.1375,47.7375,297.8,36.225,295.6562,5.4234,5.2469,5.4328,6.0938,-0.6775,-1.974,12.7312,12.6809,11.7965,1.541,1.5742,0.9185,31.1312,17.939,259.7,1.0,0.0,42.7875,39.075,56.025,,,,t8
2025-08-19 07:00:00,266.5812,312.8125,124.25,48.35,297.375,36.7125,295.6875,5.4906,5.3734,5.5125,6.1297,-0.5904,-1.8715,12.7605,12.6663,11.8657,1.6359,1.6714,0.9671,29.4625,9.491,258.88,1.0,1.0,43.2562,39.3,52.8062,,,,t8
2025-08-19 08:00:00,265.625,310.625,122.075,49.825,295.275,38.0875,294.6875,5.3844,5.1594,5.2359,6.15,-0.6709,-1.9015,12.7312,12.6467,11.7139,1.5344,1.5725,0.8286,29.4813,0.818,253.94,1.0,1.0,42.6687,39.4312,50.6312,,,,t8
2025-08-19 09:00:00,265.625,312.1562,121.85,50.1937,296.025,38.2938,296.2812,5.3578,5.3438,5.5453,6.5234,-0.7138,-1.9705,12.663,12.5882,11.7713,1.5511,1.5839,0.8621,29.9688,5.144,260.04,1.0,0.0,49.525,39.3687,49.7125,,,,t8
2025-08-19 10:00:00,266.6875,314.5938,121.5125,50.2437,297.1,38.35,297.9062,5.6484,5.3734,5.4984,6.2844,-0.702,-1.941,12.663,12.5817,11.7741,1.5629,1.5939,0.8695,29.7562,0.835,260.6,1.0,0.0,46.7188,39.25,47.0062,,,,t8
2025-08-19 11:00:00,265.9437,315.0,121.6,50.7687,297.575,38.7437,298.3438,5.4531,5.1797,5.2328,5.9672,-0.6434,-1.877,12.8174,12.7426,11.88,1.6486,1.6757,0.9465,29.9125,0.815,245.74,1.0,0.0,49.0125,38.9437,45.1375,,,,t8
2025-08-19 12:00:00,266.5812,314.2188,120.575,50.7562,297.325,38.75,298.2812,5.5891,5.5656,5.6187,5.8359,-0.6727,-1.871,12.6321,12.559,11.6572,1.6346,1.6657,0.9258,29.9688,0.778,244.26,1.0,1.0,49.725,38.7812,47.6,,,,t8
2025-08-19 13:00:00,265.8375,316.0,120.8125,50.975,297.875,38.7375,298.4688,5.5906,5.5437,5.7484,6.2188,-0.6403,-1.8985,12.7995,12.7052,11.8341,1.6517,1.6814,0.9686,28.9062,0.797,239.56,1.0,1.0,49.5562,38.6688,49.5312,,,,t8
2025-08-19 14:00:00,265.625,305.9375,118.775,51.1937,292.3,38.975,292.625,5.5703,5.3406,5.3047,6.0266,-0.6276,-1.907,12.9376,12.8678,11.9315,1.6219,1.6464,0.968,28.3563,3.177,254.92,1.0,0.0,48.95,38.4813,54.9812,,,,t8
2025-08-19 15:00:00,265.9437,305.8125,120.8875,50.9688,293.15,38.8563,291.3125,5.7391,5.4859,5.5141,6.1984,-0.6832,-1.9265,12.9506,12.8775,11.7671,1.5257,1.5559,0.8757,28.325,0.76,249.0,1.0,0.0,48.1562,38.2437,56.2687,,,,t8
2025-08-19 16:00:00,265.8375,306.9375,121.7125,50.275,294.4,38.3438,291.6875,5.6641,5.5156,5.6078,5.9359,-0.6981,-1.9545,12.8775,12.7897,11.8247,1.5384,1.5681,0.8706,29.3937,0.772,239.02,1.0,1.0,47.35,38.2,58.725,,,,t8
2025-08-19 17:00:00,465.8,340.25,117.3375,49.6187,312.625,37.5125,321.0625,4.2234,3.9812,4.3234,4.7094,-0.9028,-3.404,14.3595,14.262,12.3369,2.9358,2.9939,1.3123,28.9,0.854,213.46,1.0,1.0,46.525,38.1437,0.0,,,,t8
2025-08-19 18:00:00,660.025,381.7812,131.875,50.0875,342.725,38.3125,356.75,2.6203,2.6781,2.8656,3.0687,-1.3744,-5.146,15.1817,15.0371,12.8141,4.2937,4.3655,1.738,28.9062,2.653,247.34,1.0,1.0,47.1625,38.0312,0.0,,,,t8
2025-08-19 19:00:00,660.2375,383.0625,132.375,49.0062,345.0,37.7875,358.4375,2.5797,2.3312,2.7562,3.6219,-1.2721,-5.0185,14.9737,14.8616,12.9043,4.3056,4.383,1.7929,30.725,3.017,274.98,1.0,0.0,48.825,38.2,0.0,,,,t8
2025-08-19 20:00:00,660.2375,382.4062,132.175,48.625,345.525,37.4625,358.6562,2.4812,2.3797,2.9875,3.4453,-1.3298,-5.012,14.9884,14.873,12.7811,4.2356,4.3034,1.7406,28.525,3.602,278.04,1.0,0.0,42.5812,38.2812,0.0,,,,t8
2025-08-19 21:00:00,660.1312,379.9688,130.7125,48.6062,341.825,37.2125,355.125,2.4641,2.425,2.7437,3.3453,-1.2699,-4.9375,15.0729,14.9526,12.9388,4.2666,4.3353,1.7141,29.4125,15.116,274.62,1.0,0.0,49.2812,38.15,0.0,,,,t8
2025-08-19 22:00:00,659.4938,382.625,130.6875,48.5,343.125,37.0062,356.75,2.4297,2.65,2.8359,3.3203,-1.2327,-4.9905,15.1687,15.0274,13.0488,4.2386,4.3073,1.773,27.7313,9.11,272.72,1.0,1.0,49.9688,38.3125,0.0,,,,t8
2025-08-19 23:00:00,659.3875,374.4688,129.1375,48.55,336.1,36.8062,349.125,2.2797,2.6516,3.0922,3.2297,-1.2852,-5.0495,15.3784,15.2533,13.0152,4.1699,4.2404,1.6968,29.4,19.816,283.4,1.0,1.0,44.7812,38.65,0.0,,,,t8
2025-08-20 00:00:00,434.775,352.7188,125.525,48.25,322.6,36.8687,330.2812,4.0312,3.7734,4.0391,4.5797,-0.9488,-3.116,13.872,13.7404,12.2187,2.2366,2.2799,0.8901,29.45,2.981,296.36,1.0,0.0,48.2125,38.925,0.0,,,,t8
2025-08-20 01:00:00,264.4562,315.1562,120.8,48.6687,296.55,37.475,295.6562,5.8469,5.425,5.5906,5.6078,-0.6097,-1.8065,12.9181,12.8369,11.8432,1.4216,1.4478,0.8442,31.125,0.817,267.52,1.0,0.0,46.4562,39.0875,55.0687,,,,t8
2025-08-20 02:00:00,265.7312,311.0625,122.2875,48.575,294.125,37.475,291.1562,5.9047,5.5406,5.5703,5.8859,-0.6547,-1.901,12.9653,12.8905,11.8827,1.4058,1.4325,0.8323,30.4562,0.854,264.78,1.0,1.0,44.9562,39.3875,62.3125,,,,t8
2025-08-20 03:00:00,266.7937,309.8125,122.8125,48.825,293.4,37.4312,289.6562,5.8937,5.4406,5.5031,6.0078,-0.6867,-1.9275,12.9051,12.7881,11.7194,1.3739,1.4058,0.8026,28.3438,0.868,262.2,1.0,1.0,47.4062,39.6187,62.9875,,,,t8
2025-08-20 04:00:00,265.5187,309.875,123.05,48.45,293.775,37.4188,289.9375,5.7437,5.475,5.5953,6.2094,-0.7156,-1.9685,12.9327,12.8531,11.8341,1.3397,1.3747,0.7562,30.3625,3.226,270.88,1.0,0.0,48.6312,39.8125,62.525,,,,t8
2025-08-20 05:00:00,265.5187,309.9062,123.2625,47.9625,294.35,37.0687,290.0,5.7141,5.4844,5.4172,5.9391,-0.7186,-1.962,12.923,12.832,11.7446,1.3354,1.3686,0.7676,29.4062,3.107,270.72,1.0,0.0,48.925,39.8438,63.8937,,,,t8
2025-08-20 06:00:00,265.625,314.625,123.6,47.925,296.875,36.9125,293.1875,5.6844,5.4969,5.6375,6.0375,-0.7261,-1.9775,12.9457,12.8109,11.8281,1.3542,1.3874,0.7704,30.4688,0.85,269.24,1.0,0.0,48.9437,39.775,60.8562,,,,t8
2025-08-20 07:00:00,265.625,314.5938,123.325,48.825,297.475,37.2313,294.2188,5.6984,5.4844,5.4812,5.6937,-0.6451,-1.8945,12.9279,12.845,11.8503,1.4526,1.4841,0.8267,29.8375,0.852,255.5,1.0,1.0,48.9,39.7,58.3375,,,,t8
2025-08-20 08:00:00,266.1562,315.7188,122.2625,49.7625,297.575,38.1437,295.0,5.6266,5.6047,5.4781,5.6609,-0.5935,-1.877,12.8824,12.8336,11.711,1.5222,1.5541,0.821,28.5562,0.831,252.68,1.0,1.0,48.25,39.75,56.45,,,,t8
2025-08-20 09:00:00,265.3063,315.5312,121.2625,50.275,297.4,38.5875,296.0,5.7562,5.6,5.6375,5.7453,-0.7383,-1.9645,12.8369,12.7589,11.7717,1.4806,1.5113,0.8094,30.0312,3.474,269.28,1.0,0.0,45.875,39.6187,54.0312,,,,t8
2025-08-20 10:00:00,265.9437,315.0625,122.0375,50.4187,297.875,38.5687,296.4062,5.8734,5.5562,5.4391,5.7719,-0.6477,-1.9035,12.8076,12.7264,11.8423,1.5567,1.5882,0.8962,29.4625,0.782,265.78,1.0,0.0,48.7875,39.3062,52.0375,,,,t8
2025-08-20 11:00:00,264.9874,316.0938,121.5375,50.7375,297.95,38.8,296.6562,5.6047,5.5578,5.5109,6.0703,-0.6539,-1.9015,12.8466,12.7751,11.7169,1.5974,1.6276,0.9297,29.4125,6.966,256.06,1.0,0.0,48.9625,39.075,52.0312,,,,t8
2025-08-20 12:00:00,264.775,319.9375,120.85,50.8438,299.175,39.15,299.1562,5.1266,5.3719,5.4984,5.6875,-0.7178,-2.002,12.8743,12.7865,11.7857,1.5541,1.5869,0.8638,28.5312,18.398,257.5,1.0,1.0,48.6437,38.8312,48.7562,,,,t8
2025-08-20 13:00:00,265.625,316.7812,121.4375,50.7312,298.425,38.65,298.6562,5.7391,5.5344,5.6969,5.7609,-0.6793,-1.988,12.8287,12.7507,11.8389,1.6158,1.6473,0.926,29.9375,5.073,269.36,1.0,1.0,48.4875,38.6063,49.1375,,,,t8
2025-08-20 14:00:00,264.6687,301.125,119.4625,50.4562,288.525,38.4625,286.9062,5.5766,5.4359,5.7047,6.0359,-0.7134,-1.9415,12.8564,12.7719,11.6801,1.4373,1.4684,0.8282,29.9188,3.15,266.44,1.0,0.0,47.65,38.4312,60.7375,,,,t8
2025-08-20 15:00:00,265.9437,301.0,121.325,50.7437,288.75,38.85,285.4688,5.5969,5.2359,5.5266,6.1922,-0.6871,-1.911,12.936,12.8482,11.8193,1.4754,1.5008,0.8485,30.55,0.805,255.04,1.0,0.0,46.7875,38.2625,59.8,,,,t8
2025-08-20 16:00:00,660.9812,355.0,121.2,49.8687,317.725,37.4062,331.25,2.2687,2.0437,2.8078,3.5375,-1.4313,-5.5275,16.6231,16.4671,13.9127,4.8809,4.9863,2.0908,29.925,0.626,218.28,1.0,1.0,46.5312,38.1063,0.0,,,,t8
2025-08-20 17:00:00,660.3438,367.7812,127.1625,49.5062,329.775,37.2062,343.7812,2.4656,2.5672,2.7203,3.7641,-1.4431,-5.1385,15.5165,15.3784,13.293,4.3305,4.4088,1.7437,28.9813,0.643,251.78,1.0,1.0,46.2312,38.05,0.0,,,,t8
2025-08-20 18:00:00,659.9187,366.8438,127.75,49.1187,330.6,36.8625,343.5625,2.4266,2.6141,2.925,3.9187,-1.3276,-5.048,15.2337,15.1362,13.2461,4.3812,4.4583,1.8506,28.3375,1.009,272.64,1.0,1.0,46.8125,38.0125,0.0,,,,t8
2025-08-20 19:00:00,659.7063,364.0625,126.8625,48.925,329.125,36.6875,341.7812,2.4109,2.5766,2.7703,3.8922,-1.3158,-4.933,15.1427,15.0274,13.053,4.3926,4.4727,1.8646,28.9125,3.144,279.4,1.0,0.0,46.9437,37.9813,0.0,,,,t8
2025-08-20 20:00:00,554.625,348.0938,121.4,48.7312,317.85,36.7938,327.9375,3.2156,3.1156,3.2984,4.4734,-1.1426,-3.888,13.8346,13.7306,12.2409,3.3352,3.3899,1.3698,28.3312,0.818,289.5,1.0,0.0,47.125,37.9,0.0,,,,t8
2025-08-20 21:00:00,660.7688,361.0625,124.4375,48.775,324.725,36.7125,338.3438,2.4234,2.3297,2.4609,3.8125,-1.2931,-4.945,15.4905,15.3361,13.3053,4.2649,4.3489,1.8132,29.9625,0.616,268.56,1.0,0.0,48.4312,38.0062,0.0,,,,t8
2025-08-20 22:00:00,596.0625,357.0938,123.925,48.65,324.125,36.7625,335.3125,2.9969,2.6172,2.6453,4.0062,-1.2218,-4.2965,14.431,14.3075,12.6613,3.7211,3.7928,1.5308,30.6375,0.876,254.02,1.0,1.0,43.3,38.4312,0.0,,,,t8
2025-08-20 23:00:00,660.45,364.4688,125.8,47.8125,329.125,36.4062,341.6562,2.3422,2.3281,2.4125,3.4969,-1.3198,-4.9225,15.3166,15.1915,13.187,4.2448,4.3126,1.7579,30.6125,5.375,266.08,1.0,1.0,49.7437,38.55,0.0,,,,t8
2025-08-21 00:00:00,458.4688,350.5938,123.175,47.225,321.975,36.225,330.3125,3.9656,3.2047,3.4781,4.9312,-0.8438,-3.1065,13.5876,13.469,11.9892,2.5171,2.5416,1.1362,29.4062,8.546,295.12,1.0,0.0,47.9625,38.475,0.0,,,,t8
2025-08-21 01:00:00,266.3688,318.1562,128.3125,47.9625,304.7,36.9,302.5625,5.0703,4.9109,4.9781,5.3609,-0.7248,-1.9775,12.7589,12.6744,11.8354,1.3511,1.3787,0.7306,29.8625,16.564,278.62,1.0,0.0,44.0812,38.375,48.65,,,,t8
2025-08-21 02:00:00,267.1124,313.6875,122.65,48.3125,295.8,36.8563,292.8125,5.9266,5.3797,5.7469,5.9922,-0.6696,-1.9575,12.9847,12.9019,11.8284,1.4176,1.45,0.8345,29.3625,0.733,263.84,1.0,1.0,50.15,38.3563,61.6625,,,,t8
2025-08-21 03:00:00,266.3688,307.875,123.5125,47.9688,293.975,36.9813,288.9375,5.8125,5.2484,5.5297,5.9625,-0.6709,-1.9485,13.0562,12.962,11.8807,1.3769,1.4071,0.8037,29.2812,0.834,261.6,1.0,1.0,49.875,38.4125,64.5562,,,,t8
2025-08-21 04:00:00,267.325,304.375,123.15,46.675,293.525,35.6625,288.2812,5.7672,5.3734,5.4828,5.8328,-0.7409,-1.9905,12.9587,12.8743,11.7198,1.3354,1.3778,0.6895,29.9562,3.442,271.12,1.0,0.0,48.8125,38.5062,69.2188,,,,t8
2025-08-21 05:00:00,267.75,299.9688,126.025,45.8312,293.25,34.7812,285.9688,6.0875,5.3641,5.4516,5.7297,-0.7186,-2.003,12.9734,12.9019,11.8311,1.2763,1.3082,0.7582,30.475,3.0,270.14,1.0,0.0,49.75,38.3563,71.35,,,,t8
2025-08-21 06:00:00,267.2188,302.9062,125.4125,46.6125,293.825,34.8812,287.2188,5.8812,5.4141,5.2906,5.8125,-0.6403,-1.942,13.1245,13.0465,11.8262,1.3402,1.3712,0.7971,28.9125,0.842,253.6,1.0,0.0,49.7687,38.1812,69.6187,,,,t8
2025-08-21 07:00:00,267.8562,305.1562,125.4875,46.2312,295.725,34.8062,289.625,6.1359,5.3766,5.7609,6.1406,-0.7431,-2.0115,12.8287,12.728,11.7314,1.3122,1.3411,0.7243,29.4562,0.794,266.04,1.0,1.0,45.1437,37.925,66.8125,,,,t8
2025-08-21 08:00:00,460.1687,334.6875,117.5,44.7937,309.275,33.4,314.9062,3.8453,3.6297,4.3828,5.025,-0.9995,-3.4445,14.7674,14.6471,12.3432,2.5761,2.6238,1.1592,29.9875,5.709,242.84,1.0,1.0,49.4125,38.0312,17.2062,,,,t8
2025-08-21 09:00:00,555.3688,362.125,123.05,44.7562,328.225,32.9188,340.375,3.4312,2.7094,3.3094,4.3844,-0.9916,-3.458,13.5372,13.4235,11.9988,2.9108,2.9392,1.2712,29.0625,2.859,282.8,1.0,0.0,45.65,37.95,0.0,,,,t8
2025-08-21 10:00:00,430.525,342.4375,118.6875,44.9688,314.75,33.525,322.5312,3.9937,3.9125,3.8719,5.2078,-0.9216,-2.8565,12.8417,12.7199,11.7825,2.3285,2.3534,1.1084,29.0062,0.807,299.84,1.0,0.0,49.0125,37.7125,11.8562,,,,t8
2025-08-21 11:00:00,265.0938,316.8125,127.8625,46.625,300.825,34.7437,298.1875,5.3312,5.1859,5.5953,5.9141,-0.66,-1.925,12.8824,12.8174,11.875,1.3905,1.4198,0.7621,28.3,0.688,269.0,1.0,0.0,44.2,37.5187,52.9437,,,,t8
2025-08-21 12:00:00,264.8812,311.8438,123.7625,47.4,295.4,35.85,291.125,5.8953,5.4688,5.6172,6.1516,-0.632,-1.9085,12.9604,12.8872,11.7942,1.4557,1.4806,0.8422,28.3375,0.852,255.5,1.0,1.0,47.9125,37.425,63.9875,,,,t8
2025-08-21 13:00:00,269.45,307.75,124.0125,47.45,294.05,35.8187,288.8438,5.6812,5.4453,5.6062,5.9609,-0.6906,-1.9935,12.9181,12.8369,11.8252,1.3971,1.4303,0.8041,31.0438,0.794,253.16,1.0,1.0,49.125,37.15,66.0687,,,,t8
2025-08-21 14:00:00,435.625,331.1562,118.525,47.2188,306.225,35.1937,311.3438,3.6109,2.8984,3.5469,4.3984,-0.9238,-3.104,13.6039,13.482,11.9314,2.3705,2.4116,1.05,29.8875,2.82,288.48,1.0,0.0,49.6062,36.8375,22.2375,,,,t8
2025-08-21 15:00:00,660.7688,366.4062,123.875,47.4375,327.475,34.9312,341.5625,1.9094,2.3734,2.5312,3.5703,-1.3469,-5.0175,15.809,15.6692,13.4238,4.2343,4.306,1.727,29.3687,9.576,280.82,1.0,0.0,43.7687,36.6312,0.0,,,,t8
2025-08-21 16:00:00,659.6,364.2812,124.3,47.7062,327.2,35.2562,340.75,2.175,2.7203,2.7,3.7203,-1.318,-4.955,15.7245,15.601,13.4431,4.2561,4.3384,1.7402,28.3438,0.892,270.6,1.0,1.0,49.225,36.4813,0.0,,,,t8
2025-08-21 17:00:00,660.6625,367.0312,124.275,47.575,328.725,35.0687,342.375,2.1641,2.6969,2.6687,3.6719,-1.3482,-5.045,15.5831,15.4564,13.3775,4.2552,4.3362,1.7542,28.2562,0.848,259.4,1.0,1.0,45.5062,36.15,0.0,,,,t8
2025-08-21 18:00:00,659.7063,367.75,124.6625,47.5625,329.7,35.125,343.4688,2.4297,2.6328,2.6594,3.6078,-1.3574,-4.9715,15.4613,15.3199,13.3008,4.3191,4.3992,1.7489,27.9188,1.054,258.46,1.0,1.0,49.4375,36.1375,0.0,,,,t8
2025-08-21 19:00:00,649.2937,368.9375,124.9125,47.6187,330.4,35.1812,344.2188,2.1609,2.8281,2.8187,3.7781,-1.3814,-4.9405,15.3182,15.2467,13.2023,4.2006,4.2675,1.6772,28.9125,3.101,278.14,1.0,0.0,46.0437,36.1688,0.0,,,,t8
2025-08-21 20:00:00,659.9187,369.5,125.525,47.6125,331.225,35.45,344.8438,2.1969,2.2766,2.6766,3.75,-1.3268,-4.966,15.5782,15.4677,13.4962,4.2098,4.2837,1.7712,29.4188,3.737,276.5,1.0,0.0,50.0437,36.2625,0.0,,,,t8
2025-08-21 21:00:00,659.9187,363.9062,124.525,46.3625,327.825,34.9875,341.125,2.4437,2.4328,2.5781,3.575,-1.311,-4.9795,15.9942,15.8545,13.6042,4.2133,4.2776,1.7126,27.325,0.656,274.08,1.0,0.0,48.5187,36.2125,0.0,,,,t8
2025-08-21 22:00:00,658.5375,356.2812,125.325,46.9937,324.4,35.2938,337.1875,2.4969,2.6703,2.6359,3.4797,-1.4033,-5.0045,16.0787,15.9536,13.7406,4.1612,4.2303,1.6017,29.975,0.834,273.86,1.0,1.0,49.7562,36.1312,0.0,,,,t8
2025-08-21 23:00:00,555.9,358.0312,121.6125,45.6562,324.675,34.0938,336.5,2.7719,2.7516,3.0406,4.4078,-1.0214,-3.6295,13.924,13.8119,12.3501,2.8688,2.8942,1.1885,29.4188,0.807,277.36,1.0,1.0,45.1375,35.925,0.0,,,,t8
2025-08-22 00:00:00,277.4187,324.125,120.1875,46.25,307.725,34.4125,307.4688,5.65,5.3422,5.6375,5.8297,-0.7672,-1.976,12.741,12.6484,11.6604,0.9762,1.0081,0.5114,30.3687,3.1,279.78,1.0,0.0,49.3562,35.85,72.0625,,,,t8
2025-08-22 01:00:00,266.0499,299.9062,124.325,45.8562,288.625,34.5938,284.0312,5.775,5.2406,5.3891,5.6734,-0.7672,-2.0495,13.0205,12.9327,11.8339,1.1521,1.1805,0.5981,28.3062,0.797,263.58,1.0,0.0,47.4937,35.9312,71.4625,,,,t8
2025-08-22 02:00:00,266.3688,302.125,125.75,45.55,289.4,34.5062,283.1875,5.7,5.25,5.4891,5.5859,-0.6416,-1.913,13.0839,13.0107,11.8926,1.2374,1.2575,0.7031,30.525,0.819,264.72,1.0,1.0,44.825,36.1562,74.1687,,,,t8
2025-08-22 03:00:00,265.9437,301.9062,125.775,45.5938,289.575,34.7437,283.8125,5.5672,5.2828,5.5656,5.8047,-0.6736,-1.9285,12.8759,12.7946,11.6659,1.1849,1.2137,0.6495,30.3687,0.747,263.56,1.0,1.0,49.9437,36.3062,73.2625,,,,t8
2025-08-22 04:00:00,265.9437,302.7188,125.275,45.6062,289.85,34.6688,284.0625,5.6875,5.3531,5.7766,5.7484,-0.6749,-1.9675,13.1294,13.0432,11.8782,1.2251,1.254,0.6884,29.4437,3.077,270.56,1.0,0.0,47.8375,36.3125,74.5125,,,,t8
2025-08-22 05:00:00,266.7937,303.4688,126.875,45.4937,291.025,34.6437,285.0,5.8812,5.3141,5.6844,5.8453,-0.6482,-2.0485,13.2171,13.131,11.9216,1.3621,1.3896,0.7901,29.9125,20.08,272.0,1.0,0.0,50.0062,36.2313,72.0312,,,,t8
2025-08-22 06:00:00,266.6875,308.125,126.425,45.65,292.625,34.55,287.3438,5.7656,5.4281,5.7609,5.9703,-0.7344,-2.0155,12.8287,12.7426,11.723,1.2243,1.2501,0.6783,29.1625,0.863,256.24,1.0,0.0,48.0375,36.2625,70.9312,,,,t8
2025-08-22 07:00:00,265.4125,307.3125,125.225,47.0125,292.55,35.5438,287.8438,5.7375,5.3703,5.6,5.8062,-0.6429,-1.905,12.9474,12.8515,11.816,1.3091,1.3441,0.7153,29.8375,0.758,250.66,1.0,1.0,42.9187,36.3625,67.8375,,,,t8
2025-08-22 08:00:00,266.5812,308.3125,124.1375,47.9,292.6,36.45,288.4375,5.7687,5.4109,5.7297,6.0078,-0.5935,-1.93,13.0822,13.0026,11.8673,1.3879,1.4202,0.7597,28.6625,0.845,250.3,1.0,1.0,49.475,36.625,64.8125,,,,t8
2025-08-22 09:00:00,266.475,306.5,123.1875,48.3375,291.875,36.7375,288.1562,5.7844,5.2875,5.8047,6.0203,-0.7672,-2.074,12.8011,12.7215,11.6953,1.3537,1.3818,0.7068,29.35,8.518,265.3,1.0,0.0,46.6687,36.5625,64.7,,,,t8
2025-08-22 10:00:00,265.8375,302.8125,122.925,48.7437,290.3,36.9937,286.4375,5.8344,5.4375,5.8547,6.0562,-0.6871,-1.995,12.8791,12.8612,11.8192,1.3494,1.3831,0.7306,28.3187,0.81,262.36,1.0,0.0,48.3125,36.4437,63.3937,,,,t8
2025-08-22 11:00:00,265.5187,303.625,123.1125,48.8125,290.8,37.05,286.9688,5.725,5.3344,5.7203,6.1797,-0.6167,-1.9205,13.0384,12.9669,11.8772,1.4246,1.4592,0.8089,27.9125,0.823,249.04,1.0,0.0,48.1,36.2125,62.8562,,,,t8
2025-08-22 12:00:00,267.75,307.5312,123.7375,48.95,292.55,37.1625,289.625,5.8578,5.4547,5.75,5.8734,-0.6954,-1.993,12.7881,12.754,11.7588,1.5266,1.5581,0.8225,28.3125,0.94,264.94,1.0,1.0,47.475,36.0625,58.0875,,,,t8
2025-08-22 13:00:00,265.625,308.8438,122.8625,49.1562,292.925,37.3062,290.2188,5.9094,5.4328,5.8719,6.1312,-0.7164,-1.997,12.9035,12.8223,11.7921,1.3949,1.4255,0.7536,29.4625,0.822,249.54,1.0,1.0,46.6,35.925,59.3375,,,,t8
2025-08-22 14:00:00,266.2625,309.125,122.5,49.625,293.3,37.6063,290.8438,5.6766,5.3531,5.6234,5.7672,-0.6429,-1.9375,13.0059,12.9262,11.8905,1.4662,1.4951,0.8232,30.7938,2.952,257.7,1.0,0.0,46.0125,35.8563,57.5375,,,,t8
2025-08-22 15:00:00,655.6687,358.0938,122.4375,48.8875,319.875,36.175,334.4062,2.775,2.3375,2.6672,3.0328,-1.3998,-5.4235,16.5289,16.4005,13.6391,4.6127,4.712,1.8863,28.3563,5.8,268.04,1.0,0.0,45.8,35.6937,0.0,,,,t8
2025-08-22 16:00:00,660.45,371.6875,129.6875,48.6875,334.075,36.6937,348.0312,3.0219,2.6109,2.9891,2.9281,-1.4169,-5.2295,15.406,15.25,13.0609,4.1988,4.2719,1.6498,29.4562,1.261,281.3,1.0,1.0,46.1375,35.7437,0.0,,,,t8
2025-08-22 17:00:00,659.175,363.3125,128.9875,48.7625,330.4,36.875,342.6562,2.9266,2.5547,2.7297,3.0969,-1.4002,-5.103,15.172,15.0371,12.9126,4.1603,4.2408,1.6415,30.5938,0.884,278.18,1.0,1.0,47.5125,36.025,0.0,,,,t8
2025-08-22 18:00:00,659.3875,366.8438,128.2125,48.9562,331.625,36.9375,344.3125,3.0469,2.4609,2.4719,3.0484,-1.3779,-5.0145,15.0599,14.9364,12.9362,4.1822,4.257,1.6467,28.325,0.78,268.3,1.0,1.0,49.7062,36.2313,0.0,,,,t8
2025-08-22 19:00:00,660.5563,367.3438,127.7625,48.1625,332.175,36.7375,344.875,2.7297,2.4656,2.4937,3.0094,-1.2834,-4.9815,15.2484,15.1167,13.0277,4.1529,4.2286,1.7003,28.8563,3.064,271.6,1.0,0.0,48.25,36.5875,0.0,,,,t8
2025-08-22 20:00:00,660.6625,370.2812,128.6625,48.6187,334.175,36.6312,346.9375,2.8328,2.6984,2.7188,3.0609,-1.4309,-5.0085,15.2256,15.1086,13.0108,4.0824,4.1494,1.5617,28.7062,2.166,282.24,1.0,0.0,45.4625,36.7875,0.0,,,,t8
2025-08-22 21:00:00,660.5563,370.9688,129.2875,48.2,335.25,36.7062,348.0312,2.6187,2.5625,2.6844,2.7984,-1.3429,-5.059,15.497,15.2987,13.2142,4.0606,4.1279,1.608,29.4188,0.899,263.6,1.0,0.0,46.5938,37.05,0.0,,,,t8
2025-08-22 22:00:00,659.3875,371.0625,129.6125,48.35,335.525,36.5125,348.25,2.7906,2.6734,2.7406,2.8594,-1.3338,-4.993,15.3166,15.1817,13.0419,4.131,4.1975,1.61,29.4375,0.794,266.04,1.0,1.0,47.025,37.2687,0.0,,,,t8
2025-08-22 23:00:00,660.875,371.5312,129.65,48.825,335.6,36.4688,348.375,2.6156,2.6812,3.1141,2.9266,-1.3701,-5.0885,15.4937,15.3816,13.1472,4.0872,4.1612,1.6247,28.65,2.189,278.54,1.0,1.0,47.6437,37.275,0.0,,,,t8
2025-08-23 00:00:00,428.825,345.1875,123.4,47.5562,320.275,36.5687,327.8125,4.1812,3.8547,4.2359,4.9594,-0.7436,-2.7625,13.2431,13.1066,11.8468,2.1448,2.1771,0.9846,29.3438,6.479,297.7,1.0,0.0,49.075,37.4562,2.5375,,,,t8
2025-08-23 01:00:00,608.175,349.1562,119.0,47.8125,314.475,36.0625,328.3125,3.0609,3.2,3.1516,3.1016,-1.451,-4.9945,15.5669,15.4271,12.9635,3.9022,3.9626,1.4571,29.9188,17.094,288.76,1.0,0.0,49.9312,37.5,0.0,,,,t8
2025-08-23 02:00:00,660.1312,363.8125,126.025,47.5562,329.075,35.5125,342.9375,2.7437,2.7937,2.8266,2.8547,-1.3171,-4.9955,15.6839,15.5262,13.187,4.0256,4.0929,1.5774,29.3563,0.756,267.92,1.0,1.0,50.0562,37.675,0.0,,,,t8
2025-08-23 03:00:00,433.7125,336.875,121.25,46.5812,312.225,35.4312,319.5625,4.0687,3.3453,4.0062,4.3578,-0.8302,-3.0125,14.0426,13.9207,12.474,2.1675,2.2121,0.8794,28.2938,0.803,269.62,1.0,1.0,43.6687,37.8375,0.0,,,,t8
2025-08-23 04:00:00,281.775,316.875,123.175,47.2375,298.3,35.8687,298.5938,5.4937,5.2437,5.675,6.2328,-0.7366,-2.0835,12.8223,12.7312,11.7449,1.4951,1.5292,0.7989,28.8937,3.155,280.22,1.0,0.0,44.7625,37.975,55.6937,,,,t8
2025-08-23 05:00:00,288.0437,308.0938,124.1875,46.9062,292.925,36.1437,289.0312,5.7344,5.4203,5.6328,5.6062,-0.7383,-2.217,13.2935,13.2139,11.9878,1.5607,1.5939,0.8295,29.4062,3.019,282.0,1.0,0.0,45.5312,37.975,59.4312,,,,t8
2025-08-23 06:00:00,458.4688,336.8125,118.925,46.0812,308.575,34.775,316.0,3.8656,3.7984,4.4875,4.9031,-0.947,-3.338,14.1385,14.028,12.0256,2.549,2.6059,1.0196,28.2938,0.796,288.58,1.0,0.0,44.8562,38.0812,10.525,,,,t8
2025-08-23 07:00:00,261.7999,315.7812,128.525,47.8687,302.75,36.275,300.375,5.3453,4.9062,4.975,5.5641,-0.6994,-1.8565,12.7767,12.6874,11.7484,1.1761,1.2102,0.6,29.4125,0.803,293.08,1.0,1.0,45.65,38.0062,47.35,,,,t8
2025-08-23 08:00:00,439.9812,320.5,115.0875,48.4688,291.35,35.9625,299.75,4.2719,4.3453,4.2391,4.7312,-1.0135,-3.5665,14.3627,14.2669,12.6202,2.9143,2.9585,1.2162,29.3812,8.884,283.68,1.0,1.0,46.3312,38.0812,11.425,,,,t8
2025-08-23 09:00:00,431.9062,335.25,120.6125,48.4625,308.525,36.6063,316.4062,3.5,3.6375,3.9187,4.8359,-0.8538,-2.96,14.0914,13.9841,12.5665,2.4121,2.4711,0.9599,27.7812,2.966,295.56,1.0,0.0,44.7375,38.0312,0.0,,,,t8
2025-08-23 10:00:00,265.2,312.25,119.8,50.175,292.675,38.2687,293.0625,5.7703,5.4953,5.6937,6.1375,-0.7261,-1.9695,12.8158,12.7296,11.8174,1.3783,1.4058,0.7149,28.8125,0.84,288.98,1.0,0.0,47.7562,37.7437,49.3562,,,,t8
2025-08-23 11:00:00,264.0312,308.375,120.825,50.4937,290.375,38.825,289.0,5.8016,5.3344,5.4672,5.7141,-0.6744,-1.9405,12.8872,12.8158,11.8608,1.4049,1.4356,0.7628,29.3187,0.792,268.64,1.0,0.0,49.2,37.6375,55.3562,,,,t8
2025-08-23 12:00:00,265.7312,306.7812,121.4875,50.6,290.0,38.7437,288.0625,5.3969,5.1828,5.6047,5.8625,-0.6661,-1.91,12.897,12.8174,11.713,1.4417,1.478,0.7993,29.9375,0.825,259.22,1.0,1.0,49.4562,37.5187,55.9375,,,,t8
2025-08-23 13:00:00,264.0312,307.0938,121.675,50.3687,290.3,38.4937,288.125,5.4094,5.3016,5.6141,6.0484,-0.6867,-1.911,12.8547,12.7735,11.8171,1.4124,1.4465,0.77,31.0125,0.842,253.98,1.0,1.0,48.7812,37.4875,56.9312,,,,t8
2025-08-23 14:00:00,294.1,310.9062,121.125,50.4562,293.325,38.1125,292.1562,5.5594,5.1625,5.5375,5.8844,-0.7156,-2.174,13.0107,12.9441,11.8892,1.5401,1.5672,0.782,28.3,3.172,251.34,1.0,0.0,48.1375,37.3312,58.3687,,,,t8
2025-08-23 15:00:00,414.5875,327.7188,117.725,50.7687,300.025,37.9562,307.7812,3.9453,4.0703,4.2828,4.7297,-0.9514,-3.0705,14.093,14.015,12.5478,2.4812,2.5127,1.0246,29.3312,5.411,265.06,1.0,0.0,47.5687,37.2625,16.4437,,,,t8
2025-08-23 16:00:00,660.5563,373.1562,128.7875,49.975,334.075,37.65,347.7812,2.4672,2.6719,3.1875,3.0984,-1.3355,-5.115,15.5084,15.3897,13.1802,4.2102,4.2946,1.6975,27.6312,9.324,284.82,1.0,1.0,47.3812,37.3687,0.0,,,,t8
2025-08-23 17:00:00,660.875,366.5312,131.8875,50.4625,333.225,38.4062,345.9688,2.85,2.6437,2.9797,2.8391,-1.2537,-5.1005,15.5847,15.458,13.2587,4.2141,4.2946,1.7141,28.825,5.337,280.2,1.0,1.0,48.2625,37.425,0.0,,,,t8
2025-08-23 18:00:00,662.3625,369.2812,131.8125,50.3438,334.1,38.2313,346.3438,2.9672,2.5203,2.9516,3.1969,-1.4729,-5.2345,15.2516,15.1249,13.1046,4.2609,4.3616,1.6306,29.4062,0.883,288.52,1.0,1.0,49.9375,37.725,0.0,,,,t8
2025-08-23 19:00:00,659.8125,369.7812,130.5625,49.1562,335.1,37.7188,347.4688,2.8125,2.7937,2.8922,2.8609,-1.262,-5.023,15.1639,15.0225,13.0866,4.2124,4.2902,1.7235,30.05,3.246,275.5,1.0,0.0,49.375,37.9125,0.0,,,,t8
2025-08-23 20:00:00,659.9187,363.75,129.2625,49.0875,332.075,37.3125,344.0,2.7469,2.5781,2.85,2.8984,-1.3022,-4.9505,15.2792,15.1427,13.005,4.1196,4.1922,1.6463,28.9625,2.117,277.92,1.0,0.0,49.925,38.0875,0.0,,,,t8
2025-08-23 21:00:00,660.1312,366.9688,129.6625,49.1562,333.475,37.2938,345.4688,2.8234,2.6844,3.1219,2.8187,-1.3569,-4.995,15.2061,15.0761,12.9984,4.0724,4.1393,1.5728,29.45,0.586,265.26,1.0,0.0,43.9562,38.15,0.0,,,,t8
2025-08-23 22:00:00,659.3875,367.0938,130.3625,50.1687,333.4,38.075,345.4062,2.8062,2.6,2.9266,2.9375,-1.2773,-5.006,15.432,15.2906,13.1398,4.1349,4.2089,1.6715,29.4437,0.637,259.9,1.0,1.0,47.7625,38.425,0.0,,,,t8
2025-08-23 23:00:00,659.8125,367.6875,130.1125,49.3312,333.425,37.025,345.6875,2.5406,2.8703,3.0844,2.8969,-1.3626,-5.049,15.5864,15.4401,13.2394,4.1166,4.1949,1.5724,29.9125,0.721,277.88,1.0,1.0,45.775,38.6812,0.0,,,,t8
2025-08-24 00:00:00,457.725,348.625,126.3375,49.0062,325.475,37.2562,333.0625,3.4125,3.5312,4.0625,4.3297,-0.9536,-3.108,13.5828,13.469,11.9529,2.0148,2.0612,0.7368,28.8937,5.113,285.5,1.0,0.0,47.3875,39.0,0.0,,,,t8
2025-08-24 01:00:00,421.4938,332.875,117.7375,49.9812,304.75,37.3937,312.8125,3.7984,4.0125,4.55,4.7109,-0.8696,-2.9395,14.4164,14.3042,12.6671,2.3828,2.4064,0.9855,29.6312,0.76,289.88,1.0,0.0,50.0938,39.2562,11.775,,,,t8
2025-08-24 02:00:00,433.2875,337.8125,122.0875,48.4312,312.1,37.025,319.5,4.0703,4.2219,4.1484,3.6453,-0.9544,-3.0385,13.9646,13.8622,12.541,2.3464,2.4055,0.8999,30.5312,0.794,291.3,1.0,1.0,43.3125,39.5062,0.0062,,,,t8
2025-08-24 03:00:00,264.775,311.375,122.9875,50.6375,296.5,38.7875,297.0625,5.3844,5.0969,5.5766,6.0625,-0.6005,-1.8425,13.001,12.9084,11.8561,1.3765,1.4093,0.7617,29.9625,3.801,273.98,1.0,1.0,45.475,39.5875,42.3875,,,,t8
2025-08-24 04:00:00,265.2,305.2188,120.6375,50.375,289.75,38.7875,288.625,5.5422,5.3406,5.8297,5.7719,-0.6801,-1.9215,12.7897,12.7166,11.7368,1.3065,1.3402,0.702,28.5438,3.157,285.78,1.0,0.0,47.65,39.8,54.8438,,,,t8
2025-08-24 05:00:00,264.35,303.5,121.0875,50.7437,289.05,39.4562,286.9375,5.7234,5.5047,5.5625,6.2062,-0.7322,-1.986,13.0124,12.9246,11.7958,1.2719,1.303,0.6503,29.225,2.864,288.86,1.0,0.0,49.6375,40.0938,54.2,,,,t8
2025-08-24 06:00:00,266.0499,306.7812,121.225,50.4937,290.6,39.3438,288.7812,5.3484,5.6781,5.7625,6.2141,-0.66,-1.9095,12.9035,12.8076,11.8738,1.3314,1.3629,0.7175,29.4062,0.762,274.2,1.0,0.0,43.9312,40.1687,53.175,,,,t8
2025-08-24 07:00:00,265.7312,307.2188,121.2,50.4,291.1,38.775,289.5312,5.5156,5.5609,5.5266,6.1219,-0.6626,-1.888,12.9311,12.8417,11.9063,1.317,1.345,0.707,29.3687,0.802,270.18,1.0,1.0,45.5938,40.25,53.8062,,,,t8
2025-08-24 08:00:00,264.8812,310.5,121.675,51.3937,292.575,39.8812,292.625,5.0125,5.5375,5.5875,6.1484,-0.7007,-1.948,12.8726,12.7995,11.7192,1.3677,1.3984,0.7007,29.175,0.785,288.5,1.0,1.0,47.3125,40.425,44.25,,,,t8
2025-08-24 09:00:00,264.9874,310.6875,120.1,51.9,291.85,40.8125,293.5,4.9562,5.5969,5.8219,6.3625,-0.7274,-1.9635,12.8336,12.7572,11.8009,1.3664,1.3949,0.6746,29.4,2.847,289.84,1.0,0.0,49.1062,40.5187,40.6687,,,,t8
2025-08-24 10:00:00,264.8812,311.3125,119.35,52.0312,291.75,41.3312,293.3438,4.9766,5.6484,5.9672,6.2625,-0.7116,-1.944,12.7751,12.6906,11.8209,1.3664,1.3958,0.6919,29.4062,0.776,285.54,1.0,0.0,50.2562,40.6187,42.1187,,,,t8
2025-08-24 11:00:00,264.775,308.75,118.3375,52.9688,290.0,42.0437,292.1875,5.2047,5.6562,5.7453,6.1234,-0.7274,-1.898,12.884,12.8206,11.7605,1.4054,1.4325,0.6963,29.9813,0.794,278.7,1.0,0.0,44.3187,40.6,38.4188,,,,t8
2025-08-24 12:00:00,261.5875,306.25,117.325,52.4,289.025,40.9,291.1562,4.9594,5.4953,5.9281,6.1312,-0.6775,-1.846,12.8401,12.7475,11.7822,1.4167,1.4496,0.7214,28.85,0.806,278.36,1.0,1.0,43.1687,40.4937,43.125,,,,t8
2025-08-24 13:00:00,264.35,306.2188,120.6375,50.8187,290.975,39.1312,290.625,5.4047,5.6781,5.8406,6.2266,-0.6753,-1.908,12.8612,12.78,11.8082,1.3848,1.4132,0.7411,27.7625,0.766,270.12,1.0,1.0,48.6312,40.45,51.7625,,,,t8
