Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3,__SourceFolder__
2025-10-18 06:00:00,660.9812,355.5938,123.1125,48.2875,319.7,35.95,334.2812,2.4844,2.3156,3.1234,3.4328,-1.3469,-5.7635,15.9341,15.8106,13.3093,4.5099,4.5816,1.6483,29.7188,0.611,274.88,1.0,0.0,44.0875,38.4562,0.0,,,,t9
2025-10-18 07:00:00,662.6813,354.3125,124.3375,48.5125,320.65,35.9937,334.1875,2.3719,2.3234,3.1156,3.2578,-1.4208,-5.8595,15.8675,15.731,13.17,4.6057,4.7081,1.6058,29.4813,0.591,280.64,1.0,1.0,47.4187,38.7125,0.0,,,,t9
2025-10-18 08:00:00,659.2812,355.1875,125.2875,49.6312,321.275,37.3062,334.8438,2.4312,2.4562,3.1094,3.2531,-1.4116,-5.794,15.77,15.6481,13.1247,4.6297,4.7133,1.5245,29.5375,5.126,273.9,1.0,1.0,49.2062,38.8312,0.0,,,,t9
2025-10-18 09:00:00,660.6625,354.4062,124.475,50.3812,319.775,37.95,333.4062,2.3438,2.2391,2.975,3.2609,-1.3342,-5.7185,16.0251,15.8886,13.3127,4.6127,4.7059,1.5872,29.375,3.024,274.8,1.0,0.0,47.35,39.1312,0.0,,,,t9
2025-10-18 10:00:00,434.4562,326.4062,120.175,49.5375,303.55,37.8062,311.6562,3.6359,3.8781,4.375,4.8609,-0.8696,-3.4645,14.5415,14.4456,12.7435,2.4129,2.4545,0.7787,29.4,0.692,296.16,1.0,0.0,45.0062,39.1937,0.0062,,,,t9
2025-10-18 11:00:00,265.5187,304.1875,121.925,50.75,290.375,38.9625,288.5625,4.65,5.9484,6.2109,5.5531,-0.7418,-2.158,12.949,12.871,11.7431,1.4041,1.4399,0.6525,28.3438,0.831,276.92,1.0,0.0,46.1625,39.1562,56.65,,,,t9
2025-10-18 12:00:00,265.7312,297.4375,123.3625,50.9125,286.15,38.875,281.0,5.1609,6.2453,6.4219,5.7562,-0.6788,-2.175,13.1245,13.0481,11.8268,1.3905,1.422,0.7077,29.9813,0.817,267.2,1.0,1.0,47.5062,39.075,63.15,,,,t9
2025-10-18 13:00:00,349.8812,297.0312,122.6125,50.6125,285.125,38.4062,282.2188,4.3422,5.0172,5.8031,5.8125,-0.891,-3.411,14.7804,14.6877,12.6084,2.4978,2.5669,1.0531,29.4062,0.795,265.22,1.0,1.0,46.625,38.8563,45.9937,,,,t9
2025-10-18 14:00:00,660.5563,352.4062,122.375,50.025,316.475,37.5875,330.5,2.0,2.2812,3.0344,3.6531,-1.4309,-5.851,16.2039,16.0869,13.2977,4.5794,4.6569,1.5864,29.4562,3.08,283.6,1.0,0.0,46.575,38.65,0.0,,,,t9
2025-10-18 15:00:00,660.5563,357.8125,125.3625,50.2625,320.75,37.9188,335.25,2.4031,2.3375,2.8719,3.4172,-1.2834,-5.9255,16.2835,16.1389,13.4711,4.8026,4.8835,1.8277,29.4437,0.959,282.72,1.0,0.0,46.5062,38.35,0.0,,,,t9
2025-10-18 16:00:00,660.45,354.6875,125.4125,49.575,320.35,37.1875,333.6562,2.5922,2.4547,2.8687,3.3562,-1.4488,-5.8745,15.8837,15.7505,13.2491,4.7824,4.873,1.6752,29.9813,0.787,274.38,1.0,1.0,47.1687,38.15,0.0,,,,t9
2025-10-18 17:00:00,660.3438,354.9375,124.875,49.2625,320.275,36.8062,333.6562,2.6422,2.5766,3.0969,3.5297,-1.3136,-5.9545,15.9845,15.8724,13.4044,4.8621,4.9636,1.8237,29.3875,5.967,275.08,1.0,1.0,47.6125,37.95,0.0,,,,t9
2025-10-18 18:00:00,660.9812,356.625,124.3875,49.1,320.9,36.6187,334.7812,2.4016,2.2906,2.8406,3.4688,-1.3762,-5.8555,16.0397,15.8935,13.2948,4.81,4.8984,1.7513,29.975,0.857,272.46,1.0,1.0,48.0375,37.6688,0.0,,,,t9
2025-10-18 19:00:00,652.8,357.0938,123.8375,48.825,320.625,36.2812,334.875,2.35,2.2969,2.8875,3.5969,-1.3753,-5.832,16.1096,15.9731,13.3455,4.8454,4.9417,1.7423,29.8125,2.975,276.4,1.0,0.0,48.5312,37.55,0.0,,,,t9
2025-10-18 20:00:00,663.2125,358.3438,125.2125,49.0062,322.075,36.5438,336.1875,2.5312,2.4859,3.0,3.5187,-1.4226,-6.046,16.3046,16.1827,13.525,4.8104,4.9202,1.7767,29.85,0.75,287.58,1.0,0.0,49.1125,37.275,0.0,,,,t9
2025-10-18 21:00:00,660.45,351.9688,124.7375,48.9688,318.65,36.475,332.5625,2.3344,2.4156,3.1516,3.5938,-1.3399,-5.8795,16.2607,16.1405,13.3935,4.768,4.8726,1.7253,29.375,0.706,280.2,1.0,0.0,45.1562,37.3312,0.0,,,,t9
2025-10-18 22:00:00,660.6625,350.9375,122.75,48.85,316.875,36.3438,330.6875,2.5047,2.3172,2.85,3.5609,-1.423,-5.8495,16.0982,15.9634,13.3134,4.7067,4.7947,1.6708,28.2812,5.71,276.86,1.0,1.0,46.825,37.3125,0.0,,,,t9
2025-10-18 23:00:00,659.4938,352.75,122.5375,48.9375,317.025,36.5062,330.9062,2.5719,2.3609,3.0719,3.5297,-1.395,-5.852,16.1909,16.0609,13.3549,4.6704,4.7558,1.6662,30.525,0.725,273.96,1.0,1.0,49.6625,37.3,0.0,,,,t9
2025-10-19 00:00:00,660.7688,352.7188,122.875,48.9312,317.875,36.2687,331.6875,2.3391,2.4562,3.0875,3.4156,-1.3071,-5.826,16.1567,16.0446,13.4503,4.6661,4.7387,1.7461,29.8375,3.013,273.5,1.0,0.0,45.3125,37.2938,0.0,,,,t9
2025-10-19 01:00:00,661.4062,352.8125,122.975,48.2,318.675,35.8125,332.4688,2.4531,2.3031,2.9516,3.1391,-1.2721,-5.7335,16.0771,15.9471,13.3694,4.7194,4.8065,1.7832,28.3375,0.883,268.44,1.0,0.0,48.8187,37.2875,0.0,,,,t9
2025-10-19 02:00:00,660.5563,355.9062,123.9125,48.5687,320.0,36.2062,334.2188,2.5266,2.55,3.3375,3.3469,-1.4011,-5.863,15.9471,15.8106,13.172,4.7676,4.8524,1.638,29.4688,0.681,278.54,1.0,1.0,44.5625,37.3875,0.0,,,,t9
2025-10-19 03:00:00,660.6625,353.9375,123.4125,48.55,319.5,36.1812,333.5,2.2359,2.5891,2.9797,3.3969,-1.3018,-5.8,16.0852,15.965,13.3497,4.7308,4.8192,1.7202,28.3125,17.806,273.14,1.0,1.0,49.0125,37.525,0.0,,,,t9
2025-10-19 04:00:00,661.1937,353.6875,123.75,48.6,319.175,36.2625,333.0,2.0359,2.2906,2.9469,3.5453,-1.2686,-5.911,16.2494,16.134,13.4795,4.7505,4.8463,1.7881,29.9875,19.927,283.6,1.0,0.0,44.7937,37.4688,0.0,,,,t9
2025-10-19 05:00:00,661.4062,354.1875,123.5375,48.6625,319.4,36.2687,333.0,2.3141,2.2141,2.6656,3.4594,-1.3714,-5.751,15.9292,15.8025,13.1984,4.7151,4.8039,1.7034,29.9312,2.96,278.66,1.0,0.0,48.9812,37.2062,0.0,,,,t9
2025-10-19 06:00:00,561.0,346.0,121.4,48.3875,315.8,36.1125,326.9688,2.7703,2.9359,3.6859,4.0734,-1.1631,-4.6725,14.8811,14.7999,12.5934,3.7167,3.8081,1.3563,29.3563,0.878,263.08,1.0,0.0,44.4875,37.1625,0.0,,,,t9
2025-10-19 07:00:00,413.8438,324.9062,117.5375,48.8125,300.825,36.55,309.2188,4.5406,5.4141,6.0031,5.5719,-0.9072,-3.33,14.2149,14.1271,12.4821,2.6133,2.6487,0.9964,29.475,3.779,284.44,1.0,1.0,47.6812,37.2188,26.9375,,,,t9
2025-10-19 08:00:00,266.5812,303.0,123.55,48.95,289.5,37.1812,284.9375,5.0625,5.8687,6.5109,5.6906,-0.6434,-2.23,13.4235,13.3455,11.9717,1.5686,1.6044,0.8514,29.4188,0.784,264.02,1.0,1.0,48.7625,37.0625,66.8187,,,,t9
2025-10-19 09:00:00,265.625,298.5,125.125,48.6875,287.175,36.875,279.5,5.0109,5.7781,6.0859,5.3875,-0.7138,-2.2735,13.2155,13.1261,11.739,1.4176,1.4539,0.7538,29.4813,3.333,286.9,1.0,0.0,48.0,36.8375,71.0812,,,,t9
2025-10-19 10:00:00,266.2625,298.7812,123.975,49.8312,286.85,37.9312,280.4062,5.0734,5.975,6.2781,5.4578,-0.7234,-2.3015,13.274,13.1554,11.8402,1.4224,1.4636,0.7354,28.875,0.862,288.5,1.0,0.0,46.7125,36.3875,68.4562,,,,t9
2025-10-19 11:00:00,267.75,298.0,124.1875,49.4312,286.75,37.6875,280.0312,5.1625,5.85,6.2312,5.625,-0.6582,-2.242,13.3406,13.2642,11.9862,1.485,1.5209,0.8247,29.2062,0.871,270.36,1.0,0.0,45.7562,36.4062,69.0,,,,t9
2025-10-19 12:00:00,266.475,297.6875,123.6625,50.0938,286.7,38.2562,280.25,5.1047,5.8797,6.1172,5.5375,-0.6858,-2.217,13.3325,13.261,11.746,1.4986,1.5366,0.7742,28.6375,0.77,265.94,1.0,1.0,44.0062,36.2625,67.4437,,,,t9
2025-10-19 13:00:00,266.475,299.9688,123.8,49.9375,288.175,38.0062,281.9688,4.85,6.0062,6.2625,5.3969,-0.6364,-2.206,13.3439,13.2642,11.8451,1.5449,1.5769,0.8181,29.5375,0.795,277.74,1.0,1.0,49.6187,36.1625,66.9,,,,t9
2025-10-19 14:00:00,266.5812,299.1875,123.8125,50.1125,288.25,38.2687,281.9688,5.0062,5.8562,6.1797,5.7906,-0.6989,-2.301,13.17,13.0855,11.8286,1.5008,1.5357,0.8002,29.4562,2.838,283.28,1.0,0.0,47.7437,35.95,66.125,,,,t9
2025-10-19 15:00:00,267.8562,296.8438,124.6625,50.05,287.55,38.3438,281.5,5.2281,5.8953,6.1812,5.5672,-0.7011,-2.3175,13.3032,13.2155,11.7514,1.5874,1.6263,0.8496,29.95,0.825,282.74,1.0,0.0,47.4375,35.7938,63.375,,,,t9
2025-10-19 16:00:00,266.6875,299.2812,123.3125,49.9688,288.325,38.2313,282.2812,4.7016,5.9797,6.3266,5.5328,-0.7182,-2.313,13.2577,13.1716,11.8531,1.4929,1.5252,0.7637,30.0375,0.762,274.66,1.0,1.0,48.2188,35.7125,66.275,,,,t9
2025-10-19 17:00:00,419.3688,331.5,118.625,49.2937,305.025,36.5875,310.875,4.0547,4.0,4.6109,4.7828,-0.8319,-3.77,14.9087,14.8015,12.916,2.878,2.9196,1.2156,29.4,20.72,282.4,1.0,1.0,49.8062,35.5875,37.5125,,,,t9
2025-10-19 18:00:00,660.3438,358.8125,125.2375,49.4,321.55,36.8438,336.4375,2.7156,2.5703,3.1625,3.5766,-1.3744,-6.05,17.0375,16.9286,13.7003,5.0659,5.1687,1.8093,29.1562,0.781,280.36,1.0,1.0,48.5875,35.5625,0.0,,,,t9
2025-10-19 19:00:00,659.8125,357.4062,125.475,49.4625,322.3,37.0562,336.75,2.2125,2.5437,2.9703,3.0094,-1.4974,-6.0495,16.355,16.238,13.5118,4.6297,4.6993,1.4877,29.4,2.945,276.58,1.0,0.0,48.0125,35.575,0.0,,,,t9
2025-10-19 20:00:00,659.175,359.7812,126.1875,49.2875,324.525,36.8875,338.625,2.4016,2.7172,3.0906,3.2844,-1.3976,-6.0495,16.4037,16.2721,13.562,4.6381,4.7168,1.6039,29.9813,0.756,281.04,1.0,0.0,48.975,35.7375,0.0,,,,t9
2025-10-19 21:00:00,660.875,358.25,126.2,49.2437,324.3,36.85,338.0312,2.2812,2.6062,2.8797,2.9797,-1.3591,-6.05,16.42,16.3095,13.5329,4.7264,4.8236,1.6809,29.9437,2.165,264.2,1.0,0.0,46.4625,35.8187,0.0,,,,t9
2025-10-19 22:00:00,660.7688,356.1562,126.9625,49.7125,322.9,37.2437,336.375,2.5062,2.8937,2.9891,3.2797,-1.4703,-6.05,16.4086,16.277,13.4748,4.8577,4.9609,1.631,27.7188,0.603,285.48,1.0,1.0,46.65,35.9375,0.0,,,,t9
2025-10-19 23:00:00,661.725,357.0625,125.975,49.6375,323.35,37.2437,336.9375,2.5203,2.4656,2.6984,3.0109,-1.4208,-6.05,16.2087,16.0885,13.5024,4.7728,4.8629,1.6072,28.7812,2.37,271.14,1.0,1.0,49.6625,36.0625,0.0,,,,t9
2025-10-20 00:00:00,661.8313,358.2188,126.55,48.5187,324.425,36.0875,337.8125,2.3609,2.8219,3.3734,3.0859,-1.3766,-6.0495,16.2022,16.0739,13.4422,4.7514,4.845,1.6822,30.5125,2.966,284.06,1.0,0.0,45.1625,36.425,0.0,,,,t9
2025-10-20 01:00:00,661.0875,356.7188,125.5875,47.8438,323.225,35.6063,336.7812,2.4125,2.875,3.0578,3.1953,-1.4847,-6.05,16.1064,15.9894,13.412,4.7943,4.8866,1.5877,27.7437,0.641,274.72,1.0,0.0,48.925,36.6375,0.0,,,,t9
2025-10-20 02:00:00,663.0,355.7812,124.0875,47.4625,321.825,35.175,335.4062,2.5516,2.7859,2.8062,2.8984,-1.2966,-6.05,16.3225,16.1795,13.5575,4.8026,4.8879,1.771,28.7313,0.902,261.3,1.0,1.0,43.6,36.6812,0.0,,,,t9
2025-10-20 03:00:00,449.4375,335.1562,118.85,47.35,309.325,35.5375,318.9375,4.2719,4.2266,4.5484,4.9672,-0.947,-3.6455,13.5795,13.4657,11.839,2.8675,2.9454,1.078,29.3625,0.928,275.88,1.0,1.0,46.1562,36.6937,9.2375,,,,t9
2025-10-20 04:00:00,514.675,335.0,116.15,47.2687,306.25,35.2125,317.5,3.2562,3.3844,3.7812,4.4531,-1.0153,-4.373,14.7008,14.613,12.3489,3.2617,3.3072,1.1664,29.4188,2.94,290.2,1.0,0.0,48.4625,36.7875,0.0,,,,t9
2025-10-20 05:00:00,661.1937,354.0,123.075,46.3438,317.975,33.95,331.5938,3.1172,2.4484,3.2281,2.6687,-1.4479,-6.0495,16.3469,16.1844,13.3614,4.9132,5.0169,1.7036,28.6625,2.917,285.4,1.0,0.0,50.4312,37.05,0.0,,,,t9
2025-10-20 06:00:00,660.9812,354.3125,122.875,46.4625,320.175,33.9688,333.8438,2.4797,2.6594,3.2734,2.9187,-1.3259,-6.0135,15.9065,15.7976,13.2653,4.7369,4.8253,1.696,28.3937,0.928,266.26,1.0,0.0,45.2312,37.025,0.0,,,,t9
2025-10-20 07:00:00,659.4938,354.2188,125.125,47.2937,322.125,34.875,335.0625,2.8094,2.6109,3.2,2.675,-1.3434,-6.0495,15.8691,15.7619,13.1307,4.7584,4.8511,1.6583,29.2562,8.893,276.6,1.0,1.0,47.6062,37.1125,0.0,,,,t9
2025-10-20 08:00:00,659.7063,357.2812,125.95,47.55,323.525,35.3375,336.1875,2.8156,2.4625,3.1766,2.6297,-1.3394,-6.0165,15.8626,15.7359,13.323,4.8748,4.9623,1.6625,28.3125,5.211,279.14,1.0,1.0,49.85,37.1875,0.0,,,,t9
2025-10-20 09:00:00,660.5563,358.6875,125.575,47.9187,323.575,35.75,336.6562,2.65,2.4359,3.0703,2.7734,-1.3644,-6.0495,15.8675,15.731,13.2705,4.7645,4.8502,1.6743,29.3812,3.093,276.98,1.0,0.0,44.1625,37.2625,0.0,,,,t9
2025-10-20 10:00:00,434.1375,332.9375,121.925,47.4,307.9,35.7875,314.9062,3.8578,3.1781,4.0437,4.9656,-0.8368,-3.6675,14.6114,14.4944,12.7876,2.6076,2.6649,0.9673,29.9312,0.783,302.9,1.0,0.0,47.0938,37.4437,0.0125,,,,t9
2025-10-20 11:00:00,264.8812,309.4688,123.9875,48.6562,293.5,36.875,290.9375,5.4109,5.2234,5.7672,6.0359,-0.6989,-2.2335,12.9474,12.8726,11.6993,1.4824,1.5139,0.7422,28.3312,0.807,289.62,1.0,0.0,49.1375,37.4437,54.3125,,,,t9
2025-10-20 12:00:00,264.9874,303.25,124.4375,48.9688,288.525,37.35,282.875,5.5797,5.3547,5.6703,6.0297,-0.6976,-2.2595,13.0822,12.9945,11.7684,1.4666,1.4959,0.7591,28.1875,0.79,270.4,1.0,1.0,50.4125,37.55,63.8625,,,,t9
2025-10-20 13:00:00,274.4437,299.25,124.4875,49.1875,286.25,37.625,279.875,5.3781,4.7469,5.2906,5.7797,-0.695,-2.4295,13.4121,13.3357,11.9321,1.4938,1.5261,0.7435,29.4062,0.891,260.9,1.0,1.0,43.5312,37.6,62.7937,,,,t9
2025-10-20 14:00:00,659.6,355.9688,120.875,49.6,315.1,37.2625,329.5,3.0031,2.6391,3.0594,3.6047,-1.6177,-6.0495,16.2981,16.1632,13.184,4.7094,4.7973,1.5006,29.9437,2.899,281.7,1.0,0.0,45.75,37.7437,0.0,,,,t9
2025-10-20 15:00:00,660.875,355.4375,124.575,49.6625,320.125,37.4125,334.8125,2.4922,2.5047,2.7937,3.0203,-1.4186,-6.0495,16.6069,16.4882,13.4855,4.8739,4.964,1.6607,28.3312,2.815,278.52,1.0,0.0,48.1875,37.8937,0.0,,,,t9
2025-10-20 16:00:00,659.9187,354.875,123.95,49.1375,320.25,36.725,334.5312,2.6187,2.5219,2.8828,3.3422,-1.2261,-6.0495,16.7206,16.5825,13.6069,4.8927,4.9837,1.79,30.0312,18.121,275.7,1.0,1.0,50.45,37.7375,0.0,,,,t9
2025-10-20 17:00:00,661.725,357.7188,124.7875,49.0062,321.975,36.625,336.5,2.6859,2.4656,2.8047,3.1641,-1.3989,-6.0495,16.6507,16.5289,13.5427,4.8231,4.9106,1.6483,30.2062,0.64,275.74,1.0,1.0,44.3187,37.5812,0.0,,,,t9
2025-10-20 18:00:00,660.9812,357.0312,124.975,49.1375,322.55,36.6812,336.6562,2.2188,2.5797,3.0219,3.4641,-1.4519,-6.0495,16.4492,16.3176,13.5269,4.8463,4.9408,1.5921,29.4562,0.912,261.98,1.0,1.0,47.2937,37.2812,0.0,,,,t9
2025-10-20 19:00:00,657.05,357.8438,125.55,49.3312,323.525,36.95,337.4688,2.3719,2.2422,2.7516,3.3547,-1.3473,-6.0495,16.4899,16.3729,13.639,4.7137,4.7925,1.6012,27.9062,2.99,273.88,1.0,0.0,49.9437,37.0438,0.0,,,,t9
2025-10-20 20:00:00,660.3438,358.125,125.5125,49.2125,323.8,36.8375,337.875,2.3766,2.6594,3.0484,3.5016,-1.3604,-6.0495,16.5857,16.4411,13.6579,4.8109,4.894,1.6699,28.35,0.939,274.98,1.0,0.0,45.55,36.8812,0.0,,,,t9
2025-10-20 21:00:00,660.45,356.0312,126.6125,49.3562,322.725,36.9688,336.4062,2.9828,2.9734,3.175,2.6672,-1.3495,-6.0495,16.7564,16.6524,13.6729,4.9959,5.0983,1.78,28.3312,0.787,286.04,1.0,0.0,48.9375,36.7562,0.0,,,,t9
2025-10-20 22:00:00,659.8125,354.0,125.1875,49.0125,321.35,36.6562,335.0625,2.4578,2.5719,3.1437,3.2375,-1.4107,-6.0495,16.5094,16.381,13.4171,4.873,4.9749,1.6328,29.9625,0.946,277.34,1.0,1.0,44.0,36.5187,0.0,,,,t9
2025-10-20 23:00:00,660.9812,352.1875,125.05,49.1562,319.525,36.5812,333.0312,2.3594,2.6687,3.0969,3.4469,-1.4851,-6.05,16.5208,16.3859,13.6349,4.8415,4.9334,1.5883,29.3625,3.282,273.84,1.0,0.0,47.65,36.5375,0.0,,,,t9
2025-10-21 00:00:00,660.9812,354.8125,124.5625,49.2562,320.35,36.7938,333.9375,2.4297,2.6734,3.0766,3.6078,-1.2847,-6.05,16.68,16.5516,13.768,4.8651,4.9684,1.7336,28.8625,3.216,277.28,1.0,0.0,45.7437,36.5062,0.0,,,,t9
2025-10-21 01:00:00,661.8313,355.7188,126.0375,49.6062,321.35,37.025,334.9688,2.4922,2.4641,3.0953,2.7922,-1.5131,-6.0495,16.6052,16.4753,13.5545,4.8708,4.9819,1.5932,29.0375,0.678,281.52,1.0,0.0,47.8187,36.675,0.0,,,,t9
2025-10-21 02:00:00,660.2375,357.0625,125.6,49.975,322.55,37.1688,336.375,2.4937,2.0562,2.6422,3.0078,-1.3758,-6.0495,16.5597,16.4281,13.63,4.8227,4.9119,1.5877,27.7562,0.656,274.28,1.0,1.0,44.3187,36.8875,0.0,,,,t9
2025-10-21 03:00:00,660.6625,356.2188,125.3125,49.4062,322.1,36.9,336.0938,2.7062,2.6625,2.9937,3.6219,-1.3141,-6.0495,16.5516,16.4379,13.6594,4.8734,4.9732,1.7122,28.2938,1.009,272.5,1.0,1.0,48.525,37.0312,0.0,,,,t9
2025-10-21 04:00:00,659.4938,354.8438,125.3,49.9812,321.775,37.2625,335.4062,2.4672,2.6031,3.1172,3.2734,-1.2992,-6.05,16.7661,16.6377,13.6264,4.8087,4.8909,1.689,27.7687,5.308,275.34,1.0,0.0,44.8562,37.4937,0.0,,,,t9
2025-10-21 05:00:00,514.5687,340.0,119.425,49.1,310.525,37.0625,321.875,2.8922,3.1109,3.6797,4.2703,-1.0349,-4.4215,14.7657,14.6488,12.2322,3.3242,3.3868,1.1123,28.4875,7.733,292.66,1.0,0.0,48.9812,37.525,0.0,,,,t9
2025-10-21 06:00:00,370.4938,330.2188,115.8625,49.0437,302.125,36.7313,309.5625,4.5094,4.575,4.9609,5.3391,-0.8971,-3.1265,13.6949,13.5909,12.0636,1.8087,1.8341,0.6886,29.9312,5.941,293.48,1.0,0.0,43.875,37.8125,51.5938,,,,t9
2025-10-21 07:00:00,263.3937,299.7188,122.6875,48.5437,286.9,36.85,282.5,5.7391,5.6281,5.7734,6.0625,-0.5966,-2.225,13.3536,13.2789,11.9181,1.4544,1.4889,0.8107,29.9062,0.843,275.68,1.0,1.0,47.8125,37.8875,68.7687,,,,t9
2025-10-21 08:00:00,637.2875,341.4688,116.85,48.6437,303.85,36.3687,317.3125,2.5469,2.4172,3.1531,3.4859,-1.4011,-6.0495,17.3024,17.1886,13.6322,5.1473,5.2506,1.7612,28.2375,0.902,289.86,1.0,1.0,49.9937,38.075,0.0,,,,t9
2025-10-21 09:00:00,658.2188,357.6562,125.425,48.4125,321.5,36.1812,335.5,2.8547,2.3781,2.9812,3.3562,-1.5744,-6.05,16.524,16.4054,13.3468,4.81,4.8927,1.4903,29.3625,2.748,284.56,1.0,0.0,45.1375,38.2375,0.0,,,,t9
2025-10-21 10:00:00,661.0875,355.4688,125.7375,48.8687,322.15,36.5875,335.5938,2.7203,2.6797,3.0281,3.2687,-1.4086,-6.0505,16.4704,16.3452,13.5765,4.936,5.0287,1.6498,29.3937,0.677,282.56,1.0,0.0,48.6562,38.3,0.0,,,,t9
2025-10-21 11:00:00,651.8438,358.4062,126.475,48.75,323.125,36.6437,336.8438,2.7359,2.5297,3.0375,3.4656,-1.4274,-6.05,16.2916,16.1795,13.4971,5.0099,5.1058,1.7073,29.1562,0.662,284.5,1.0,0.0,43.8875,38.4188,0.0,,,,t9
2025-10-21 12:00:00,433.2875,329.0625,119.6,48.3937,304.25,36.7625,312.7188,3.2547,3.8891,4.2719,4.7406,-0.8144,-3.633,14.7544,14.6423,12.677,2.9218,2.9856,1.0078,29.2188,0.699,288.36,1.0,1.0,45.7,38.5125,0.0,,,,t9
2025-10-21 13:00:00,271.3624,303.5938,121.9,49.6625,289.425,37.9625,286.3438,5.0734,4.9531,5.4766,5.5047,-0.6714,-2.361,13.43,13.3244,11.8341,1.4701,1.5043,0.6884,30.5625,0.807,265.02,1.0,1.0,47.1875,38.4,60.7437,,,,t9
2025-10-21 14:00:00,660.2375,350.4062,120.0,50.2687,312.05,37.6,326.9375,2.7406,2.6469,3.2422,3.6266,-1.3898,-6.05,17.3056,17.1854,13.8117,5.384,5.4912,1.8498,29.9875,2.925,289.26,1.0,0.0,48.0687,38.6375,0.0,,,,t9
2025-10-21 15:00:00,659.7063,359.4375,125.325,50.0312,322.725,37.5438,337.0938,2.4469,2.525,3.2234,3.2406,-1.3241,-6.05,16.7304,16.6085,13.4715,4.9504,5.0388,1.7222,28.4,2.728,274.26,1.0,0.0,49.0437,38.6187,0.0,,,,t9
2025-10-21 16:00:00,659.7063,358.25,125.7625,49.6125,323.2,37.15,336.875,2.6719,2.6359,3.0938,2.6578,-1.4344,-6.0495,16.4818,16.3534,13.4638,4.9666,5.0528,1.5986,28.4062,3.825,279.84,1.0,1.0,49.4062,38.3625,0.0,,,,t9
2025-10-21 17:00:00,661.5125,356.5625,125.1125,49.0687,321.9,36.7375,335.5,2.8312,2.5766,2.8875,3.1625,-1.367,-6.05,16.5159,16.394,13.4877,4.964,5.0484,1.6839,30.5438,0.77,265.66,1.0,1.0,48.6125,38.4188,0.0,,,,t9
2025-10-21 18:00:00,659.3875,357.1875,125.4375,48.5938,322.475,36.25,335.875,2.6812,2.4266,2.9547,2.6094,-1.36,-6.0495,16.6117,16.4931,13.5981,4.9706,5.0497,1.6216,28.325,18.015,279.98,1.0,1.0,48.6625,38.2625,0.0,,,,t9
2025-10-21 19:00:00,661.0875,352.75,125.0875,48.6187,320.175,36.3812,333.75,2.4516,2.5391,2.7687,2.8828,-1.2585,-6.0495,16.7531,16.6361,13.7387,5.0016,5.1018,1.8005,28.8563,8.377,281.5,1.0,0.0,49.7875,38.2375,0.0,,,,t9
2025-10-21 20:00:00,659.7063,354.9688,123.7375,48.825,319.6,36.35,333.5,2.7437,2.1234,2.8141,3.2922,-1.4208,-6.05,16.7385,16.6182,13.5075,4.9399,5.0327,1.5761,28.5438,0.983,279.22,1.0,0.0,44.1437,38.3438,0.0,,,,t9
2025-10-21 21:00:00,661.4062,356.4062,124.8,49.375,321.025,36.9688,334.9062,2.7031,2.4953,3.075,3.1812,-1.3495,-6.05,16.8067,16.6962,13.7302,4.9653,5.0703,1.6962,27.2,1.24,265.5,1.0,0.0,47.35,38.15,0.0,,,,t9
2025-10-21 22:00:00,659.7063,355.25,124.9625,49.3125,320.9,37.025,334.5,2.7906,2.2937,2.7937,3.4375,-1.2948,-6.05,16.602,16.4931,13.5805,4.9478,5.0445,1.7124,29.3,0.586,265.54,1.0,1.0,50.3062,38.0062,0.0,,,,t9
2025-10-21 23:00:00,661.0875,356.8125,125.9875,49.2062,321.45,36.8937,335.0938,2.6266,2.4453,3.1625,3.3859,-1.5578,-6.0495,16.4801,16.3404,13.407,5.0891,5.1819,1.5781,29.3625,2.242,282.24,1.0,1.0,45.675,37.9375,0.0,,,,t9
2025-10-22 00:00:00,559.8313,344.375,118.6875,48.6875,311.25,36.6812,323.7812,2.7969,2.8438,3.4656,4.1047,-1.1872,-5.1215,15.354,15.2045,12.5297,3.7626,3.809,1.1896,27.6812,2.947,288.4,1.0,0.0,48.5187,37.7125,0.0,,,,t9
2025-10-22 01:00:00,531.4625,353.1875,122.975,48.65,321.9,36.7687,333.6875,3.075,3.1797,3.3281,3.9094,-0.8801,-4.3955,14.5448,14.4017,12.1919,3.2341,3.2682,1.1913,29.4188,18.858,274.74,1.0,0.0,44.525,37.525,0.0,,,,t9
2025-10-22 02:00:00,660.6625,357.7188,124.5125,48.8,321.875,36.4937,336.6875,2.3812,2.6937,2.9281,3.3937,-1.3828,-6.0495,16.7044,16.5825,13.3598,4.985,5.0843,1.6594,28.275,0.995,260.68,1.0,1.0,46.6812,37.3187,0.0,,,,t9
2025-10-22 03:00:00,659.6,358.0312,125.4875,48.9562,323.85,36.6937,337.7812,2.3969,2.5781,2.7578,3.2266,-1.4077,-6.05,16.3647,16.2347,13.4324,4.8927,4.9898,1.5638,28.35,0.906,247.26,1.0,1.0,49.375,37.0812,0.0,,,,t9
2025-10-22 04:00:00,660.1312,361.125,126.4875,48.4688,325.375,36.2,339.5,2.4953,2.7672,3.0844,3.2891,-1.3819,-6.05,16.3404,16.2104,13.4301,4.9439,5.0296,1.6478,29.3563,2.996,280.8,1.0,0.0,43.625,36.925,0.0,,,,t9
2025-10-22 05:00:00,659.0687,357.9688,125.75,47.8625,323.225,35.95,336.3125,2.0734,2.5984,3.1078,3.1047,-1.3758,-6.05,16.3014,16.173,13.3663,4.8481,4.9189,1.5914,28.35,3.086,279.76,1.0,0.0,45.1,36.7562,0.0,,,,t9
2025-10-22 06:00:00,660.45,360.0312,125.75,47.8062,324.15,35.5562,337.0938,2.6766,2.5391,2.7781,2.5297,-1.3928,-6.05,16.2624,16.121,13.3737,4.9176,5.0051,1.5599,29.9875,5.33,278.48,1.0,0.0,47.4875,36.725,0.0,,,,t9
2025-10-22 07:00:00,660.025,359.6875,125.55,48.0375,323.75,35.8812,336.5,2.4281,2.45,2.9375,3.1953,-1.2515,-6.0495,16.2153,16.1031,13.4993,5.0025,5.1093,1.668,28.9688,0.919,264.58,1.0,1.0,49.2,36.575,0.0,,,,t9
2025-10-22 08:00:00,659.9187,363.4062,127.5125,48.5938,326.35,36.3625,339.4062,2.8609,3.0469,3.3062,3.1625,-1.3565,-6.0495,16.0966,15.9812,13.2995,5.0918,5.1893,1.682,28.7062,0.706,279.82,1.0,1.0,50.2312,36.5125,0.0,,,,t9
2025-10-22 09:00:00,426.9125,338.0,120.85,48.8438,311.05,37.1187,320.0625,3.3984,3.1141,3.4047,4.7219,-0.975,-3.7825,13.313,13.2041,11.6119,2.766,2.7953,1.0102,28.25,2.993,289.1,1.0,0.0,44.4125,36.35,10.1375,,,,t9
2025-10-22 10:00:00,265.4125,311.5938,126.55,49.9,296.95,38.2,294.125,5.1266,5.0375,5.4969,5.7203,-0.7304,-2.4005,13.053,12.9734,11.7906,1.5686,1.6132,0.7122,28.1187,15.755,289.62,1.0,0.0,49.0312,36.175,46.5938,,,,t9
2025-10-22 11:00:00,266.6875,303.5312,123.275,49.725,288.925,38.0562,284.0,5.5141,5.2766,5.7078,6.1453,-0.7007,-2.4185,13.2074,13.1196,11.7609,1.4938,1.5283,0.7392,27.7437,0.87,271.22,1.0,0.0,49.9187,36.0625,61.0,,,,t9
2025-10-22 12:00:00,266.0499,300.6562,123.8875,49.9,287.3,38.1937,281.25,5.5531,5.1859,5.7453,6.3203,-0.6246,-2.3505,13.2626,13.183,11.8478,1.5266,1.5629,0.782,28.3375,0.845,262.82,1.0,1.0,49.4187,35.8625,63.075,,,,t9
2025-10-22 13:00:00,283.9,298.7188,124.1875,49.7312,286.625,38.0125,280.5312,5.0797,4.9406,5.4328,6.4031,-0.6884,-2.6575,13.4235,13.3536,11.7666,1.8687,1.9028,0.8999,29.9125,0.916,258.16,1.0,1.0,48.3875,35.6688,59.6812,,,,t9
2025-10-22 14:00:00,650.0375,349.25,119.6875,49.6437,310.7,37.1063,324.7188,2.9016,2.6094,2.9859,3.5328,-1.4121,-6.0495,17.1496,17.0375,13.8422,5.7384,5.8438,1.976,28.0625,6.327,273.24,1.0,0.0,47.95,35.5375,0.0,,,,t9
2025-10-22 15:00:00,661.0875,351.9375,121.875,48.9562,313.85,36.5438,327.5625,2.5344,2.2547,2.475,3.2188,-1.3618,-6.0495,16.9725,16.8457,13.8067,4.9522,5.041,1.6783,29.9625,5.9,284.4,1.0,0.0,47.5875,35.3062,0.0,,,,t9
2025-10-22 16:00:00,661.3,353.6875,124.8875,48.3562,318.875,35.9937,331.875,2.4922,1.9781,2.3094,3.0922,-1.4291,-6.05,16.5874,16.459,13.5514,4.8787,4.9688,1.5256,29.275,0.964,278.76,1.0,1.0,46.4125,35.2313,0.0,,,,t9
2025-10-22 17:00:00,660.6625,356.9062,125.8,48.5312,321.725,36.1063,334.1875,2.4437,2.0844,2.5453,3.1297,-1.2769,-6.05,16.4622,16.342,13.7384,4.8691,4.943,1.6446,28.35,0.751,273.06,1.0,1.0,46.0312,35.025,0.0,,,,t9
2025-10-22 18:00:00,659.7063,356.6875,126.2625,48.6,322.5,36.2313,334.6875,2.4875,2.1484,2.6781,3.2094,-1.2861,-6.0495,16.537,16.4119,13.6265,4.8971,4.9889,1.6349,27.7313,0.907,256.02,1.0,1.0,47.7687,35.0312,0.0,,,,t9
2025-10-22 19:00:00,660.9812,359.375,127.8,48.5125,323.625,36.1812,336.125,2.7953,2.2328,2.675,3.4625,-1.4226,-6.0495,16.5679,16.4411,13.8139,5.1775,5.2799,1.661,31.3875,2.964,285.4,1.0,0.0,49.5,35.025,0.0,,,,t9
2025-10-22 20:00:00,660.5563,358.9688,126.625,48.2812,323.65,35.8937,336.0625,2.5594,2.5391,2.7375,3.3125,-1.3123,-6.05,16.576,16.4265,13.7863,4.9032,4.9833,1.6734,27.2437,0.933,279.8,1.0,0.0,48.5625,35.0187,0.0,,,,t9
2025-10-22 21:00:00,659.9187,358.0,126.675,48.0437,322.6,35.6688,335.1875,2.4672,2.3016,2.5656,3.1922,-1.4195,-6.05,16.55,16.4249,13.6057,4.9736,5.0738,1.605,29.3438,0.724,274.8,1.0,0.0,48.3937,35.1063,0.0,,,,t9
2025-10-22 22:00:00,660.5563,358.9062,126.4875,47.8062,323.525,35.4437,336.0938,2.4562,2.3297,2.8828,3.2484,-1.3425,-6.05,16.4996,16.3778,13.7803,5.0489,5.1486,1.6824,27.9,11.907,278.0,1.0,1.0,47.825,35.0375,0.0,,,,t9
2025-10-22 23:00:00,660.5563,357.75,125.6125,47.65,322.85,35.3625,335.5,2.7141,2.1781,2.7625,3.2672,-1.3149,-6.0505,16.3582,16.2315,13.6283,4.9246,5.0156,1.6505,27.7437,1.008,265.42,1.0,1.0,45.4,34.9062,0.0,,,,t9
2025-10-23 00:00:00,659.6,360.3438,126.4125,47.475,324.725,35.2625,337.3125,2.2656,2.0422,2.6016,3.1437,-1.3513,-6.05,16.1974,16.0609,13.3516,4.8874,4.9618,1.5903,27.675,3.023,278.62,1.0,0.0,43.2812,34.8687,0.0,,,,t9
2025-10-23 01:00:00,660.3438,361.4688,126.75,47.5687,325.225,35.4312,337.7188,2.8016,1.9437,2.525,3.4297,-1.3272,-6.05,15.9081,15.7814,13.3407,5.0423,5.1381,1.6382,28.4125,0.665,262.5,1.0,0.0,46.3062,34.9188,0.0,,,,t9
2025-10-23 02:00:00,660.3438,364.5625,127.925,47.65,326.95,35.5812,339.4688,2.8578,2.3562,2.6781,3.1172,-1.3539,-6.05,15.7635,15.627,13.3041,5.0117,5.1023,1.6638,27.65,1.048,278.48,1.0,1.0,43.9812,34.7812,0.0,,,,t9
2025-10-23 03:00:00,594.6813,359.1562,125.7875,46.9125,324.275,34.9937,335.3125,2.6922,2.3438,3.0203,4.0625,-1.3206,-5.688,15.0371,14.912,12.5946,4.2736,4.3344,1.3573,29.1375,0.803,281.88,1.0,1.0,46.8438,34.8187,0.0,,,,t9
2025-10-23 04:00:00,584.9062,349.3438,121.8875,46.5812,317.025,34.6312,328.0,2.5875,2.2687,2.8062,3.8187,-1.1977,-5.386,14.9754,14.873,12.6258,4.0943,4.1502,1.3219,28.9125,3.027,277.48,1.0,0.0,49.45,34.925,0.0,,,,t9
2025-10-23 05:00:00,583.6312,345.8438,120.2125,46.7687,314.1,34.8187,325.4375,2.7781,2.45,2.8344,4.1766,-1.0091,-5.244,15.4417,15.3329,12.8269,4.1979,4.2592,1.4901,28.4312,21.198,283.5,1.0,0.0,44.1875,34.9688,0.0,,,,t9
2025-10-23 06:00:00,660.45,356.2188,123.1375,47.1687,320.45,34.8438,333.5938,2.2844,2.0172,2.7266,3.3672,-1.3635,-6.05,16.4964,16.3696,13.7862,4.9115,4.9859,1.5923,29.2938,0.99,264.76,1.0,0.0,45.4375,34.9937,0.0,,,,t9
2025-10-23 07:00:00,659.4938,357.0,125.0,47.8187,322.25,35.4937,334.9062,2.8062,2.1859,2.525,3.4203,-1.2296,-6.05,16.3566,16.2055,13.7728,5.0152,5.1097,1.7292,28.6937,0.934,250.86,1.0,1.0,47.35,35.0375,0.0,,,,t9
2025-10-23 08:00:00,661.1937,356.4375,125.9375,48.7,322.25,36.325,334.4688,2.4828,1.8703,2.3281,3.325,-1.3084,-6.0495,16.3404,16.199,13.6564,4.9574,5.0506,1.6139,28.6437,0.894,247.98,1.0,1.0,49.3,34.9562,0.0,,,,t9
2025-10-23 09:00:00,660.6625,356.0625,126.35,49.175,321.65,36.7875,333.8125,2.6484,2.0422,2.4953,3.4703,-1.4291,-6.0495,15.8886,15.7749,13.508,4.8616,4.9469,1.4584,30.5562,3.126,275.36,1.0,0.0,44.2188,34.875,0.0,,,,t9
2025-10-23 10:00:00,429.5687,325.625,122.475,48.6687,305.925,37.1125,311.4062,4.6437,4.5125,5.0906,6.1812,-0.8276,-3.5935,13.6315,13.4592,12.01,2.5604,2.6002,0.9262,27.7188,0.762,300.12,1.0,0.0,46.2312,34.9312,0.0,,,,t9
2025-10-23 11:00:00,268.2812,304.0,123.8,49.7125,289.3,37.8,288.0,5.3312,5.025,5.4937,5.5719,-0.6858,-2.2545,12.9035,12.8434,11.657,1.5961,1.6254,0.7774,27.7562,0.833,262.58,1.0,0.0,47.725,34.975,46.65,,,,t9
2025-10-23 12:00:00,268.0687,295.0625,123.625,49.5562,283.025,37.7875,278.6875,5.5344,5.3812,5.7031,5.8031,-0.7195,-2.304,12.8401,12.7556,11.617,1.5117,1.5506,0.7457,28.2938,0.9,252.86,1.0,1.0,46.225,34.925,61.5,,,,t9
2025-10-23 13:00:00,283.9,293.3125,124.6375,49.4688,282.5,37.6,277.25,4.8828,4.9688,5.2219,5.9016,-0.7816,-2.628,13.1684,13.0936,11.7621,1.6233,1.6644,0.7221,28.85,0.876,244.6,1.0,1.0,48.4375,34.9188,59.2875,,,,t9
2025-10-23 14:00:00,659.8125,347.3125,120.0,49.3812,309.875,36.8812,323.4062,2.9,2.2969,2.8062,3.3125,-1.423,-6.0495,16.5646,16.446,13.6649,5.0078,5.1075,1.6999,27.7875,2.959,284.06,1.0,0.0,48.4187,34.7938,0.0,,,,t9
2025-10-23 15:00:00,660.875,352.0625,124.3625,48.65,316.375,36.5312,329.7188,2.4984,2.2203,2.6266,3.2109,-1.416,-6.05,16.0154,15.8772,13.2748,4.9146,5.0043,1.612,29.375,0.913,279.52,1.0,0.0,48.2125,34.7188,0.0,,,,t9
2025-10-23 16:00:00,659.3875,352.4062,125.0625,48.5875,318.5,36.2938,330.875,2.9156,2.125,2.5953,3.5469,-1.2729,-6.0495,15.5782,15.4515,13.3094,5.0515,5.1552,1.7415,29.3563,6.051,273.6,1.0,1.0,47.4875,34.625,0.0,,,,t9
2025-10-23 17:00:00,661.8313,351.0,125.1,48.5812,317.525,36.425,329.9688,2.6219,2.3234,2.7719,3.5578,-1.3504,-6.05,15.9081,15.7684,13.3533,5.0651,5.1709,1.7187,29.4188,1.037,279.8,1.0,1.0,48.5687,34.5938,0.0,,,,t9
2025-10-23 18:00:00,660.45,352.75,124.625,48.575,318.275,36.2875,330.7188,2.5266,2.05,2.5406,3.3391,-1.3198,-6.0145,15.7586,15.6351,13.2442,4.901,4.9903,1.5993,29.9,1.036,273.1,1.0,1.0,43.4375,34.7625,0.0,,,,t9
2025-10-23 19:00:00,661.3,353.0625,124.475,48.5875,317.85,36.2062,330.5938,2.8406,2.2094,2.7344,3.4703,-1.3241,-6.05,15.692,15.5685,13.3394,5.0567,5.1556,1.7078,28.5,2.961,276.64,1.0,0.0,44.3125,34.8187,0.0,,,,t9
2025-10-23 20:00:00,648.55,353.9062,124.1875,48.3062,318.625,35.9875,331.375,2.9453,2.1703,2.5422,3.4156,-1.3596,-6.0495,15.5977,15.4791,13.2194,4.8581,4.9342,1.645,28.2938,0.968,275.38,1.0,0.0,45.3125,34.975,0.0,,,,t9
2025-10-23 21:00:00,650.3562,351.8438,124.175,48.1375,317.25,35.8062,329.9688,2.8547,2.2109,2.4875,3.7016,-1.2769,-6.0495,15.5929,15.4759,13.2931,4.9364,5.0113,1.6944,28.9688,4.864,276.06,1.0,0.0,47.0062,35.1187,0.0,,,,t9
2025-10-23 22:00:00,654.2875,352.5,123.3,47.9937,316.85,35.7875,329.6875,3.0469,2.4953,2.8406,3.4141,-1.3539,-6.05,15.9097,15.7732,13.3375,5.0178,5.1093,1.7454,31.1125,0.724,259.5,1.0,1.0,48.9375,35.3687,0.0,,,,t9
2025-10-23 23:00:00,658.9625,355.0312,124.35,48.0625,318.8,35.7938,331.8125,2.5797,2.0844,2.5734,3.2312,-1.3219,-6.0495,16.1502,16.0056,13.3529,4.8279,4.9054,1.5798,28.6437,2.91,279.38,1.0,0.0,48.2,35.4,0.0,,,,t9
2025-10-24 00:00:00,641.325,350.2188,122.8375,48.4375,315.475,36.1625,328.3125,2.7328,2.2953,2.8484,3.4719,-1.4952,-6.0495,15.6449,15.5149,12.978,4.6652,4.733,1.4308,29.325,2.89,279.54,1.0,0.0,46.6812,35.7313,0.0,,,,t9
2025-10-24 01:00:00,559.8313,349.9062,122.6125,47.9937,318.3,35.8625,329.25,3.0437,2.4375,2.6484,3.8562,-1.0848,-4.521,14.1612,14.0572,12.3164,3.5377,3.578,1.1872,29.7625,2.75,268.72,1.0,0.0,49.9625,35.8563,0.0,,,,t9
2025-10-24 02:00:00,437.2188,330.5312,118.45,47.5125,304.975,35.875,313.125,3.4344,3.3141,3.7,4.6219,-0.9435,-3.7505,12.9539,12.8304,11.7676,2.801,2.8316,1.1436,28.9062,0.781,267.74,1.0,1.0,45.8,36.05,10.55,,,,t9
2025-10-24 03:00:00,267.75,304.2812,127.425,47.9812,291.225,36.2,287.7812,5.4906,5.1109,5.4453,5.7266,-0.6491,-2.388,13.0124,12.9344,11.6685,1.7549,1.7829,0.9185,29.3438,17.106,276.86,1.0,1.0,48.425,36.3187,51.375,,,,t9
2025-10-24 04:00:00,267.4313,298.75,125.6,47.8062,286.55,35.9875,281.2812,5.7375,5.3687,5.7281,5.9031,-0.702,-2.4075,12.9506,12.8743,11.7849,1.5515,1.5812,0.7962,30.2313,3.141,272.9,1.0,0.0,50.0125,36.5875,65.4875,,,,t9
2025-10-24 05:00:00,268.3875,297.875,125.9375,47.7875,285.9,36.1437,280.1562,5.7437,5.4437,5.6328,5.7266,-0.6346,-2.3285,13.0432,12.949,11.852,1.5869,1.6193,0.8496,29.2938,2.93,269.92,1.0,0.0,44.0437,36.9312,65.4187,,,,t9
2025-10-24 06:00:00,435.625,314.8125,115.3125,47.45,290.95,35.4875,295.9062,3.875,3.7094,3.7312,4.8109,-0.9728,-3.9095,13.9386,13.8411,12.2151,2.7209,2.7454,0.9343,29.9625,5.425,270.52,1.0,0.0,43.3937,37.3563,25.0562,,,,t9
2025-10-24 07:00:00,,,,,,,,,,,,,,,,13.1133,5.0104,5.1027,1.7732,28.2313,5.818,277.46,1.0,1.0,44.9812,37.5625,0.0,,,,t9
