Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3
2025-06-01 00:00:00,267.4313,296.0938,120.2625,50.8625,282.65,39.6062,280.2188,280.2812,5.7016,5.2188,5.2562,6.2469,-0.6841,-1.8295,12.6045,12.5265,11.7059,1.4907,1.5204,0.9006,0.8897,28.3375,3.211,248.14,1.0,0.0,50.0938,38.875,57.2687,,,
2025-06-01 00:30:00,415.3312,315.3125,116.225,50.9688,288.375,38.6812,295.4375,295.5,4.9656,4.3594,4.2937,4.0219,-0.8499,-2.6255,13.5632,13.4706,12.2569,2.4002,2.4282,1.1222,1.1209,29.8,0.737,259.52,1.0,0.0,46.4562,38.8,16.6312,,,
2025-06-01 01:00:00,472.4938,327.0312,117.4125,49.775,298.975,38.1688,307.5625,307.6562,3.3562,3.9469,4.3609,3.9297,-1.0323,-3.067,13.7257,13.6169,12.2306,2.5713,2.6019,1.1823,1.1653,28.9813,0.781,280.56,1.0,0.0,49.5125,38.7875,0.0,,,
2025-06-01 01:30:00,509.8938,336.625,119.6,49.5,307.1,38.075,316.5938,316.6875,3.2953,3.6375,3.9766,3.625,-0.975,-3.178,13.5502,13.4381,12.0744,2.9121,2.9541,1.342,1.3427,29.8687,0.813,294.24,1.0,0.0,45.2812,38.6812,0.0,,,
2025-06-01 02:00:00,509.575,338.8438,120.725,49.6875,308.95,38.0938,318.7812,318.7812,3.0484,3.5719,4.0453,3.9469,-0.9921,-3.1595,13.5795,13.3861,12.0262,2.7625,2.8032,1.2504,1.2504,29.0812,0.778,294.96,1.0,1.0,48.9062,38.6437,0.0,,,
2025-06-01 02:30:00,510.9563,334.9375,120.3625,50.4812,306.875,38.5062,316.7188,316.8125,3.2094,3.5469,3.8953,3.8422,-0.9724,-3.16,13.5974,13.4804,12.1373,2.7717,2.808,1.2613,1.265,29.4125,0.858,292.78,1.0,1.0,44.2,38.6375,0.0,,,
2025-06-01 03:00:00,508.1937,329.5625,120.2375,50.6562,304.775,38.8563,314.0312,314.125,3.0156,3.3953,3.7984,3.6656,-0.9579,-3.075,13.5047,13.3926,12.0547,2.7008,2.7271,1.2038,1.2001,28.4125,0.884,287.4,1.0,1.0,48.6875,38.5875,0.0,,,
2025-06-01 03:30:00,508.8313,327.4688,119.3875,50.3312,302.675,38.6437,312.0312,312.0625,3.2188,3.2859,3.7437,3.7078,-0.9886,-3.128,13.4674,13.3617,11.9628,2.7301,2.7607,1.2132,1.2068,29.9312,0.898,284.52,1.0,1.0,43.7875,38.6063,0.0,,,
2025-06-01 04:00:00,509.15,327.0312,118.2,50.6312,301.9,38.6562,311.2812,311.3125,3.2312,3.4281,3.825,3.8984,-0.947,-3.165,13.6461,13.547,12.1559,2.7704,2.8054,1.2486,1.251,30.5312,3.003,286.46,1.0,0.0,48.3562,38.5938,0.0,,,
2025-06-01 04:30:00,509.2562,326.9062,117.7125,49.7937,301.65,38.325,311.4375,311.4688,3.2266,3.3312,3.7672,3.7703,-1.0231,-3.1735,13.6087,13.5047,12.0992,2.6706,2.7004,1.1672,1.1624,28.9875,2.898,289.76,1.0,0.0,43.075,38.55,0.0,,,
2025-06-01 05:00:00,507.9812,326.625,117.15,49.225,301.7,37.9188,311.2188,311.2812,3.2234,3.375,3.6328,4.0453,-1.0174,-3.1015,13.4885,13.378,12.0396,2.5993,2.6234,1.1467,1.1493,29.9813,3.092,290.6,1.0,0.0,48.0437,38.5438,0.0,,,
2025-06-01 05:30:00,507.45,326.0938,117.7,49.1187,302.05,37.7313,311.4062,311.4375,2.9844,3.4187,3.8766,3.8687,-0.9549,-3.079,13.8314,13.7014,12.2563,2.661,2.6921,1.2351,1.2302,29.3875,5.374,293.14,1.0,0.0,42.8,38.5125,0.0,,,
2025-06-01 06:00:00,436.2625,320.5,117.0625,48.275,299.85,37.4562,307.0312,307.0625,4.2906,3.8203,4.0625,5.1375,-0.8477,-2.5375,12.5623,12.4339,11.7449,2.3631,2.3924,1.2812,1.2659,29.9312,0.849,280.26,1.0,0.0,47.5062,38.3687,8.8312,,,
2025-06-01 06:30:00,328.95,317.9375,115.6125,48.9937,296.525,37.4062,301.875,301.9375,4.2437,4.0797,4.9266,4.7234,-0.821,-1.995,12.5216,12.4501,11.6771,1.2413,1.2684,0.6425,0.6429,29.975,11.292,293.62,1.0,1.0,49.9812,38.275,60.3438,,,
2025-06-01 07:00:00,266.0499,293.75,125.175,50.6562,284.35,39.0938,281.875,281.9062,5.2672,5.4484,5.3687,5.7375,-0.5983,-1.747,12.7816,12.7134,11.9061,1.5016,1.5305,0.905,0.9047,29.7375,17.789,273.24,1.0,1.0,45.6687,38.325,45.2312,,,
2025-06-01 07:30:00,266.475,290.0,118.95,51.2812,278.475,39.9375,277.5,277.5312,5.3266,5.4641,5.5734,6.2031,-0.6176,-1.8445,12.7686,12.6874,11.865,1.5699,1.6014,0.9345,0.9319,30.3625,16.302,274.08,1.0,1.0,49.1187,38.2437,52.2562,,,
2025-06-01 08:00:00,265.625,288.2188,119.3125,51.5187,277.5,40.2687,275.25,275.2812,5.5141,5.3969,5.5422,6.1391,-0.6412,-1.848,12.6597,12.5752,11.7129,1.4531,1.4806,0.838,0.8236,29.3062,0.796,263.8,1.0,1.0,44.6,38.1875,55.8687,,,
2025-06-01 08:30:00,266.7937,287.4062,120.025,51.9062,277.0,40.6812,274.25,274.2188,5.3516,5.8172,5.8687,6.7156,-0.5961,-1.901,12.7686,12.7004,11.8685,1.5257,1.5546,0.8708,0.8752,30.5687,0.803,256.66,1.0,1.0,48.9187,38.25,54.3375,,,
2025-06-01 09:00:00,265.9437,286.9062,119.45,52.3,276.475,41.0062,274.0625,274.0938,5.1656,5.4984,5.4656,6.1469,-0.6364,-1.851,12.7183,12.6435,11.8097,1.4929,1.5244,0.8509,0.8555,28.3312,3.143,259.3,1.0,0.0,44.3375,38.2125,52.7875,,,
2025-06-01 09:30:00,261.0563,286.7812,118.675,52.8187,276.3,41.8812,273.9062,274.0312,5.3391,5.3562,5.2719,6.2312,-0.6705,-1.794,12.8401,12.754,11.8522,1.3984,1.4272,0.7965,0.7956,29.4188,3.3,255.62,1.0,0.0,48.9688,38.3,53.7937,,,
2025-06-01 10:00:00,266.5812,286.9062,118.425,53.4812,275.925,42.6437,274.5625,274.6562,5.4672,5.3969,5.6156,6.1969,-0.6622,-1.761,12.6792,12.6207,11.8177,1.4509,1.4815,0.8402,0.8378,29.1625,0.833,250.84,1.0,0.0,43.7875,38.4062,50.5312,,,
2025-06-01 10:30:00,266.2625,287.125,118.225,53.3875,276.0,42.8125,275.3125,275.4375,5.6437,5.6375,5.5625,5.5125,-0.7318,-1.8585,12.6419,12.5623,11.8088,1.4636,1.4933,0.7934,0.7917,29.4,0.806,242.74,1.0,0.0,48.475,38.3125,48.375,,,
2025-06-01 11:00:00,265.2,287.0,118.0875,53.9688,276.225,43.1562,275.6562,275.7812,5.6187,5.6734,5.6156,6.4078,-0.6416,-1.8375,12.7897,12.7166,11.8287,1.5248,1.5554,0.8601,0.859,30.6125,0.879,242.26,1.0,0.0,43.25,38.4062,46.4562,,,
2025-06-01 11:30:00,266.9,287.9375,117.7375,54.1125,276.225,43.175,276.0938,276.1875,5.8734,5.6281,5.9766,5.6953,-0.6355,-1.8785,12.6727,12.5866,11.7982,1.5554,1.5817,0.8628,0.8776,28.3375,0.793,242.94,1.0,1.0,48.2312,38.4375,45.05,,,
2025-06-01 12:00:00,267.1124,288.5938,117.725,55.1875,276.325,43.9312,276.6875,276.7812,5.7328,5.2766,5.7016,6.3359,-0.6836,-1.983,12.7036,12.6272,11.7949,1.6386,1.6687,0.8794,0.8772,29.4125,0.845,241.5,1.0,1.0,43.7875,38.45,40.1875,,,
2025-06-01 12:30:00,266.6875,289.7188,116.8375,55.425,276.225,44.2687,277.2812,277.375,5.8516,5.4094,5.4578,5.4953,-0.6574,-2.003,12.832,12.7459,11.7095,1.6543,1.6854,0.8547,0.8402,29.425,0.784,239.96,1.0,1.0,48.4375,38.6375,36.4062,,,
2025-06-01 13:00:00,266.2625,289.875,116.425,55.6625,276.35,44.4562,277.6875,277.75,5.9094,5.3328,5.8578,6.0406,-0.6661,-2.087,12.8482,12.7719,11.867,1.6784,1.7042,0.8544,0.8555,29.875,0.824,238.88,1.0,1.0,43.7812,38.775,34.9188,,,
2025-06-01 13:30:00,265.5187,290.2188,116.175,55.925,276.275,44.6,278.0312,278.125,6.0953,5.6328,5.3234,5.4375,-0.6049,-2.058,12.7946,12.7215,11.7889,1.7597,1.7834,0.8962,0.8999,29.85,2.261,245.66,1.0,1.0,49.1187,38.9312,32.4625,,,
2025-06-01 14:00:00,266.9,290.75,115.1625,55.8875,276.35,44.55,278.3438,278.4062,5.55,5.3812,5.5875,5.7188,-0.7213,-1.958,12.7426,12.6711,11.7223,1.6132,1.6416,0.8669,0.8647,31.65,3.137,252.96,1.0,0.0,45.5938,39.0625,34.9188,,,
2025-06-01 14:30:00,350.0938,302.25,113.0125,53.4812,281.525,41.1187,286.9375,287.0,5.4391,5.1344,4.6953,4.2703,-0.8403,-2.4315,13.0221,12.9506,11.9506,2.0398,2.0673,0.9789,0.9815,28.7875,20.37,271.44,1.0,0.0,49.7812,39.2062,41.75,,,
2025-06-01 15:00:00,439.2374,319.0625,115.0,52.5,294.225,40.1875,301.7812,301.875,4.05,3.4875,3.6672,3.625,-0.9715,-2.884,13.1342,13.0156,11.7823,2.5809,2.6238,1.2294,1.2504,28.3563,5.867,293.8,1.0,0.0,44.9937,39.375,0.0062,,,
2025-06-01 15:30:00,508.4062,334.0938,119.0,52.4,304.75,40.2375,314.3125,314.4062,3.1359,3.5094,3.9797,3.8906,-1.0013,-3.244,13.7696,13.6819,12.2295,2.8741,2.9104,1.3134,1.3005,29.4062,5.907,292.26,1.0,0.0,48.4125,39.425,0.0,,,
2025-06-01 16:00:00,508.6188,333.6875,120.5375,52.1937,305.05,39.95,314.5625,314.5938,3.4016,3.6281,4.0062,3.9828,-0.9737,-3.204,13.6185,13.5145,12.2057,2.8994,2.941,1.3261,1.3265,28.05,0.818,300.6,1.0,1.0,49.8562,39.2937,0.0,,,
2025-06-01 16:30:00,507.6625,330.875,120.625,53.475,303.525,41.125,313.1562,313.1875,3.2125,3.6328,4.0094,3.6859,-0.9829,-3.2065,13.6477,13.5421,12.1505,2.8535,2.8977,1.302,1.2943,29.5438,0.811,296.14,1.0,1.0,44.7062,39.45,0.0,,,
2025-06-01 17:00:00,508.0875,327.4062,121.5875,53.6562,302.925,42.0375,311.9062,311.9062,3.2031,3.6312,3.8625,3.9906,-1.0153,-3.1905,13.5356,13.4414,12.0395,2.7642,2.7975,1.2206,1.2112,29.9375,0.628,292.1,1.0,1.0,48.325,39.4312,0.0,,,
2025-06-01 17:30:00,508.3,325.1875,120.925,53.4688,300.8,41.8812,309.8438,309.875,3.3234,3.6953,3.9109,3.9187,-0.9142,-3.0635,13.6055,13.5031,12.1157,2.7616,2.7962,1.246,1.2615,29.4562,0.749,288.82,1.0,1.0,46.0875,39.5062,0.0,,,
2025-06-01 18:00:00,505.75,324.625,119.45,53.2188,299.8,41.6687,308.9688,309.0,3.3281,3.45,3.7875,3.8281,-0.9916,-3.1645,13.6575,13.5616,12.095,2.7467,2.7831,1.2232,1.2211,29.4,0.722,277.06,1.0,1.0,47.5062,39.6,0.0,,,
2025-06-01 18:30:00,506.7063,325.1562,119.0875,52.775,299.75,41.3125,309.0312,309.0938,3.3625,3.6047,3.8797,3.9375,-1.0249,-3.2555,13.508,13.3991,12.0494,2.8198,2.864,1.2596,1.2504,29.5312,2.883,287.82,1.0,0.0,44.3125,39.7188,0.0,,,
2025-06-01 19:00:00,507.875,325.3125,118.8875,52.5125,300.05,41.0,309.3438,309.4688,3.1766,3.5422,3.8797,3.8281,-1.0157,-3.1845,13.5372,13.43,11.9802,2.7266,2.7677,1.2077,1.2103,29.975,3.158,289.86,1.0,0.0,49.1062,39.8062,0.0,,,
2025-06-01 19:30:00,508.8313,325.5625,118.7375,52.4562,300.4,40.9437,309.5625,309.6562,3.1,3.2266,3.6031,4.2797,-0.9978,-3.1505,13.5876,13.482,12.1616,2.7428,2.7831,1.2467,1.2462,31.65,2.74,290.94,1.0,0.0,45.8062,40.0062,0.0,,,
2025-06-01 20:00:00,508.4062,326.2188,118.925,52.3187,300.75,40.7062,309.875,309.9688,3.0031,3.4422,3.8906,3.8578,-0.9746,-3.1205,13.6087,13.4852,12.0968,2.7778,2.8115,1.2604,1.2521,30.5375,0.861,279.08,1.0,0.0,48.4812,40.0562,0.0,,,
2025-06-01 20:30:00,509.15,326.3125,118.9625,52.1062,301.0,40.6,310.0938,310.0938,3.2422,3.6406,4.0062,3.9375,-0.9855,-3.1815,13.5941,13.4885,12.0113,2.7831,2.8238,1.2366,1.2375,29.625,0.628,273.06,1.0,0.0,48.7062,40.0687,0.0,,,
2025-06-01 21:00:00,507.45,326.7812,118.9,51.9625,301.275,40.4125,310.4375,310.5312,3.1734,3.1906,3.5547,4.3453,-0.9444,-3.18,13.5746,13.4625,12.1259,2.8316,2.8666,1.2814,1.2795,29.4188,0.905,268.0,1.0,1.0,45.5875,40.2312,0.0,,,
2025-06-01 21:30:00,508.3,326.5938,118.825,51.9062,301.55,40.2312,310.625,310.7188,3.1734,3.2125,3.4484,4.0156,-0.9719,-3.22,13.5779,13.4592,12.0608,2.7958,2.8286,1.2261,1.2254,29.9688,0.866,264.12,1.0,1.0,50.0312,40.2937,0.0,,,
2025-06-01 22:00:00,576.9375,335.7188,120.0625,51.9562,305.85,40.1437,316.6562,316.7812,3.1141,3.0875,3.3141,3.0859,-1.1093,-3.751,13.976,13.8557,12.27,3.4065,3.4507,1.4879,1.4868,30.4188,0.595,275.06,1.0,1.0,48.6375,40.4062,0.0,,,
2025-06-01 22:30:00,665.2312,347.6562,123.2,51.6875,312.825,39.6875,326.1875,326.2812,2.5609,2.5141,2.8547,2.5406,-1.2799,-4.4905,14.8519,14.7202,12.9455,4.1354,4.2023,1.8139,1.8102,29.925,0.913,279.76,1.0,1.0,46.1125,40.3812,0.0,,,
2025-06-01 23:00:00,563.2312,346.375,125.3625,51.15,317.625,39.65,327.6875,327.6875,3.0141,2.8766,3.1078,3.4187,-1.0612,-3.5455,13.7257,13.6039,12.2259,3.2013,3.2407,1.4339,1.4276,28.8062,1.359,278.04,1.0,1.0,44.1062,40.3937,0.0,,,
2025-06-01 23:30:00,505.1125,332.4375,121.925,50.95,306.95,39.5312,315.875,315.9062,3.0578,3.3844,3.8719,3.775,-0.9697,-3.112,13.3146,13.2139,11.9581,2.6824,2.7113,1.1918,1.1911,29.8625,3.829,285.74,1.0,1.0,48.9812,40.4312,0.0,,,
2025-06-02 00:00:00,507.025,327.5312,119.35,50.8125,302.5,39.2687,311.4375,311.4375,3.1062,3.575,4.0906,4.1922,-0.996,-3.2985,13.6559,13.5454,12.1054,2.7708,2.8045,1.2307,1.237,29.3687,5.79,289.18,1.0,1.0,45.5125,40.3875,0.0,,,
2025-06-02 00:30:00,451.6687,319.5625,118.8375,50.3937,298.7,39.1125,306.0625,306.0938,3.9531,4.35,4.6797,4.7562,-0.9243,-2.878,13.0238,12.9214,11.784,2.4654,2.507,1.1438,1.143,29.9813,16.416,297.92,1.0,1.0,50.5312,40.2812,5.2563,,,
2025-06-02 01:00:00,436.9,314.2812,119.1625,50.375,294.725,39.025,301.25,301.3125,3.9016,4.3734,4.5375,3.8797,-0.8783,-2.743,13.1895,13.0855,11.9384,2.0809,2.1185,0.8833,0.875,28.4125,8.37,303.82,1.0,0.0,47.3625,40.2937,0.0,,,
2025-06-02 01:30:00,369.325,307.3438,117.3125,51.675,289.9,39.5375,293.625,293.6875,4.5781,4.9406,5.1375,5.0672,-0.7886,-2.3275,13.1082,13.0173,11.9644,1.8779,1.9116,0.9424,0.9435,30.525,2.927,303.86,1.0,0.0,44.2188,40.175,47.4062,,,
2025-06-02 02:00:00,264.5625,295.5,126.4625,51.2625,285.975,40.0687,282.375,282.4688,5.0844,5.5266,5.6094,6.2516,-0.6193,-1.728,12.6337,12.5492,11.8029,1.4377,1.4688,0.8824,0.8654,28.3312,17.485,274.02,1.0,0.0,49.5187,40.1125,49.725,,,
2025-06-02 02:30:00,265.2,290.0312,119.1125,50.975,278.05,39.775,277.3125,277.3438,5.0266,5.4891,5.4328,6.3016,-0.6469,-1.7825,12.7118,12.6224,11.7974,1.4797,1.5196,0.8851,0.8932,28.7938,0.804,268.66,1.0,0.0,46.1125,40.0938,53.3687,,,
2025-06-02 03:00:00,264.4562,287.5312,119.7375,50.9187,276.75,39.6375,273.9375,274.0,5.4516,5.2609,5.3234,5.8797,-0.6959,-1.844,12.7052,12.6143,11.7008,1.3888,1.4216,0.8223,0.814,31.625,0.824,260.52,1.0,0.0,50.3438,40.0375,59.2875,,,
2025-06-02 03:30:00,264.1375,286.875,120.5875,50.9125,276.25,39.5312,272.6875,272.7188,5.2516,5.6547,5.7328,6.4484,-0.66,-1.917,12.7946,12.7166,11.8708,1.4535,1.4806,0.8507,0.8584,30.5562,0.899,253.46,1.0,1.0,46.6875,39.975,59.8,,,
2025-06-02 04:00:00,265.625,286.5625,120.8375,50.5875,276.175,39.1875,272.1875,272.2188,5.3453,5.6891,5.7531,6.1906,-0.6298,-1.8845,12.8076,12.7247,11.8352,1.4797,1.5038,0.8737,0.8673,30.55,3.231,252.12,1.0,0.0,43.6937,39.9375,60.7562,,,
2025-06-02 04:30:00,264.8812,286.4062,120.725,50.3562,276.425,38.95,272.0625,272.125,5.4484,5.6812,5.5328,6.2109,-0.7112,-1.8665,12.6224,12.5574,11.7202,1.3839,1.4111,0.8337,0.8404,29.4562,3.261,249.24,1.0,0.0,48.3562,39.8875,63.7812,,,
2025-06-02 05:00:00,265.2,286.4375,121.2125,50.4875,276.7,38.925,271.9062,272.0,5.4859,5.5016,5.6594,6.7844,-0.6451,-1.76,12.6744,12.5655,11.8594,1.3888,1.4198,0.8733,0.8652,29.9813,3.301,248.08,1.0,0.0,43.5875,39.95,64.6437,,,
2025-06-02 05:30:00,286.5563,288.9062,120.675,51.2812,277.125,39.0875,274.0625,274.1562,5.2656,5.5234,5.3969,5.9094,-0.6928,-1.9355,12.8645,12.7881,11.8439,1.5961,1.6237,0.9387,0.9365,29.9125,0.822,240.1,1.0,0.0,49.1687,39.975,60.1875,,,
2025-06-02 06:00:00,265.9437,288.5,122.25,51.5,278.25,39.625,273.7812,273.8438,5.6891,5.7031,5.6859,6.5781,-0.6587,-1.8195,12.6987,12.6224,11.696,1.4342,1.4579,0.8507,0.8509,29.4125,0.802,235.5,1.0,0.0,45.3562,39.975,58.2687,,,
2025-06-02 06:30:00,264.8812,288.7812,120.4625,51.225,277.425,39.7188,274.1562,274.2188,5.8453,5.5328,5.4922,4.7547,-0.6482,-1.9415,12.7572,12.6874,11.8391,1.4482,1.4741,0.8678,0.8494,28.7188,0.76,237.42,1.0,1.0,49.9375,40.0,57.55,,,
2025-06-02 07:00:00,265.2,292.0938,121.075,51.3562,278.775,39.8125,276.1875,276.25,5.3344,5.4328,5.5125,6.7172,-0.7077,-1.958,12.7686,12.6841,11.7951,1.4469,1.4745,0.7954,0.7932,29.45,0.842,253.12,1.0,1.0,46.575,40.0812,54.7562,,,
2025-06-02 07:30:00,266.0499,293.2188,120.2375,51.3937,279.75,40.1125,277.4062,277.5,5.1812,5.4562,5.4359,6.2719,-0.6753,-1.951,12.65,12.5639,11.6945,1.4736,1.5051,0.8225,0.828,29.9125,0.838,246.58,1.0,1.0,46.7437,40.05,55.3625,,,
2025-06-02 08:00:00,265.4125,292.875,120.5875,51.3062,279.975,40.275,277.6875,277.75,5.45,5.7297,5.6531,6.35,-0.6666,-1.9945,12.9051,12.806,11.8441,1.492,1.5191,0.8378,0.8339,29.1063,0.873,246.56,1.0,1.0,46.8375,40.0125,53.7312,,,
2025-06-02 08:30:00,305.8937,299.0625,119.175,51.9937,283.35,40.1,283.3438,283.4375,5.1281,5.2969,5.3125,6.0219,-0.7777,-2.35,12.9019,12.8255,11.8297,1.7891,1.8061,0.8472,0.8354,29.5187,0.91,252.96,1.0,1.0,50.2062,39.9937,51.575,,,
2025-06-02 09:00:00,263.6062,296.125,121.9375,52.2125,283.675,40.8187,281.0625,281.125,5.2766,5.2687,5.2969,6.2047,-0.7422,-1.966,12.5249,12.4485,11.7125,1.4373,1.4662,0.7923,0.7897,29.4062,3.02,267.2,1.0,0.0,46.35,39.9937,50.15,,,
2025-06-02 09:30:00,259.6749,292.9375,118.675,52.175,279.775,40.675,279.1875,279.2188,5.5875,5.8031,5.6172,5.9828,-0.5913,-1.749,12.7832,12.7036,11.8605,1.5458,1.5782,0.9137,0.9093,29.9625,3.116,267.54,1.0,0.0,49.25,39.9062,51.1562,,,
2025-06-02 10:00:00,263.7125,292.0,118.8375,52.8062,279.775,40.9375,278.6875,278.7188,5.3469,5.4844,5.7719,6.7109,-0.6836,-1.8315,12.6711,12.5915,11.804,1.4561,1.485,0.838,0.8418,29.5938,5.438,263.94,1.0,0.0,42.8625,39.8062,54.3937,,,
2025-06-02 10:30:00,276.1437,292.5625,118.7375,52.925,279.45,40.9562,279.1562,279.25,5.1031,5.5875,5.775,6.0297,-0.7213,-1.904,12.5655,12.4875,11.7477,1.5126,1.5392,0.8201,0.8223,29.9125,0.831,252.82,1.0,0.0,47.0062,39.8125,51.9375,,,
2025-06-02 11:00:00,264.2438,292.5938,119.95,53.2562,280.025,41.3812,278.9062,279.0,5.0766,5.4328,5.6312,5.9437,-0.6657,-1.8565,12.7962,12.7312,11.8215,1.464,1.4959,0.8354,0.8317,30.5312,0.788,246.82,1.0,0.0,48.7062,39.7562,50.4125,,,
2025-06-02 11:30:00,264.0312,289.1875,119.4125,53.2437,278.275,41.3312,278.2188,278.25,5.4562,5.7687,5.7891,6.3937,-0.6211,-1.852,12.8174,12.7394,11.8273,1.632,1.6578,0.9413,0.9343,29.9813,0.832,264.04,1.0,1.0,49.4562,39.6437,46.2188,,,
2025-06-02 12:00:00,264.1375,289.4688,118.5875,53.85,278.025,41.8687,278.2812,278.3125,5.2906,5.4422,5.625,6.1875,-0.6648,-1.8285,12.6565,12.5769,11.7884,1.5191,1.5515,0.8673,0.8765,30.0187,0.822,261.7,1.0,1.0,49.7937,39.6062,46.2437,,,
2025-06-02 12:30:00,263.7125,288.875,117.6125,54.2437,276.775,42.5687,277.3438,277.4062,5.4609,5.0828,4.9781,6.2547,-0.6302,-1.8345,12.7572,12.689,11.758,1.5729,1.6031,0.8792,0.8792,29.4188,0.807,252.3,1.0,1.0,43.7125,39.6562,44.8812,,,
2025-06-02 13:00:00,293.6749,290.1562,117.2375,55.1062,276.35,43.5562,278.5938,278.6875,5.0187,5.5156,5.5922,6.3469,-0.6368,-2.1025,12.9441,12.8678,11.8788,1.9067,1.9317,1.0183,1.034,30.05,3.007,247.6,1.0,1.0,47.075,39.6375,37.275,,,
2025-06-02 13:30:00,291.975,291.0312,115.8,55.1812,277.3,43.5562,279.4062,279.5312,5.1141,5.5391,5.4547,5.7406,-0.7663,-2.107,12.8531,12.7654,11.8007,1.6552,1.6797,0.8234,0.8186,29.9688,2.761,244.72,1.0,1.0,48.8438,39.6562,42.025,,,
2025-06-02 14:00:00,344.8875,299.2188,114.2125,54.9437,281.025,43.2,285.7812,285.8438,4.8266,4.9016,5.1297,5.2344,-0.8245,-2.351,12.8547,12.7589,11.713,1.9081,1.9317,0.9041,0.917,29.75,3.243,229.0,1.0,0.0,44.0812,39.7,41.8375,,,
2025-06-02 14:30:00,421.4938,313.0,112.85,54.3812,287.225,42.3375,294.7812,294.875,4.2219,4.175,4.0141,4.2125,-0.8831,-2.7765,13.9451,13.8427,12.521,2.4882,2.5271,1.122,1.1198,31.075,19.762,289.06,1.0,0.0,47.7375,39.7937,0.0125,,,
2025-06-02 15:00:00,460.3812,322.5938,115.775,53.825,295.325,42.3937,304.0625,304.1562,3.4672,3.5125,4.3375,4.7141,-0.9702,-2.8715,12.9961,12.8743,11.751,2.374,2.4024,1.0594,1.0515,30.55,0.619,284.48,1.0,0.0,50.1437,39.9125,0.0,,,
2025-06-02 15:30:00,436.0499,321.2812,121.0625,53.725,298.05,42.3562,304.6875,304.6875,4.6016,3.4688,3.7781,4.5406,-0.9015,-2.7425,13.2334,13.1245,12.0086,2.1579,2.1929,0.9146,0.915,28.8062,0.831,276.32,1.0,0.0,46.9812,39.9688,0.0,,,
2025-06-02 16:00:00,581.7188,327.5,119.5,54.1562,296.525,42.475,307.7812,307.875,3.4109,2.9516,3.2297,4.1469,-1.283,-4.4995,15.367,15.2272,12.9799,4.1253,4.194,1.8548,1.8631,29.2938,0.845,273.24,1.0,1.0,50.2687,40.0625,0.0,,,
2025-06-02 16:30:00,660.3438,349.6562,126.1,53.9937,314.6,42.2062,327.3125,327.4062,3.0297,2.2906,2.5078,3.4531,-1.3307,-4.4265,14.7332,14.6114,12.8505,4.0168,4.082,1.7415,1.7417,29.9312,1.018,280.98,1.0,1.0,47.6437,40.1437,0.0,,,
2025-06-02 17:00:00,572.3688,343.4062,125.1625,53.5,311.525,41.8812,322.0938,322.125,3.5547,2.9734,2.9688,4.2797,-1.1189,-3.6865,13.8655,13.755,12.3443,3.3111,3.3562,1.454,1.4593,28.8812,0.837,281.1,1.0,1.0,44.2562,40.1812,0.0,,,
2025-06-02 17:30:00,574.7063,340.5,122.825,53.2188,308.775,41.425,319.4688,319.5312,3.2297,2.925,3.025,3.8719,-1.1036,-3.699,14.1353,14.0134,12.4537,3.3067,3.3509,1.4632,1.4658,28.8563,3.822,270.88,1.0,1.0,48.9812,40.2937,0.0,,,
2025-06-02 18:00:00,575.45,339.3125,122.65,53.2,308.025,41.4688,318.6562,318.7188,3.0891,2.6625,2.7062,4.1094,-1.1137,-3.7455,14.1564,14.0442,12.4618,3.2927,3.3352,1.4532,1.4558,29.4688,5.724,280.82,1.0,1.0,45.5,40.3625,0.0,,,
2025-06-02 18:30:00,574.4938,336.1562,122.075,53.1875,305.9,41.5062,316.4688,316.5,3.2578,2.5453,2.7687,4.1094,-1.1347,-3.6875,14.1255,14.0036,12.4067,3.2236,3.2665,1.3834,1.3836,30.15,3.101,282.78,1.0,0.0,50.3312,40.4875,0.0,,,
2025-06-02 19:00:00,574.175,336.3125,121.6125,52.9688,305.8,41.1562,316.375,316.4375,3.1844,3.0016,3.1344,4.1031,-1.1509,-3.684,14.1369,14.0069,12.346,3.2236,3.2648,1.4035,1.4114,28.8687,2.957,282.86,1.0,0.0,48.1562,40.4812,0.0,,,
2025-06-02 19:30:00,575.2375,337.0312,121.3,52.7062,306.425,40.9125,316.8125,316.9062,2.9828,2.8047,3.1453,4.1594,-1.0984,-3.613,14.0865,13.9776,12.4245,3.2057,3.2516,1.4505,1.4411,29.4562,5.827,285.18,1.0,0.0,45.2,40.5062,0.0,,,
2025-06-02 20:00:00,660.3438,337.6562,122.05,52.925,304.975,40.95,317.0938,317.1875,2.6,2.9141,3.1953,4.0109,-1.3228,-4.607,15.5994,15.4417,13.4123,4.3458,4.4276,1.9289,1.9335,27.7875,1.085,277.06,1.0,0.0,50.2,40.55,0.0,,,
2025-06-02 20:30:00,662.15,346.75,123.6625,52.8937,311.95,40.9812,324.6875,324.8438,2.3656,2.2766,2.5453,3.5078,-1.3552,-4.38,14.7657,14.6325,12.8388,3.8536,3.9118,1.6621,1.659,30.5375,0.907,266.58,1.0,0.0,47.5125,40.6562,0.0,,,
2025-06-02 21:00:00,662.7875,347.5,124.7125,53.0062,313.475,41.0187,326.3125,326.4375,2.6234,2.4937,2.6797,4.0109,-1.2948,-4.407,14.8584,14.7284,12.9803,3.998,4.0693,1.7806,1.7773,29.3062,0.966,259.78,1.0,1.0,45.125,40.6937,0.0,,,
2025-06-02 21:30:00,663.85,347.6875,125.0,52.8187,314.5,40.8438,326.8125,326.9062,2.4016,2.4766,2.7703,3.6109,-1.311,-4.3895,14.7869,14.6585,12.9414,4.0444,4.1026,1.7725,1.7708,28.9062,0.881,259.78,1.0,1.0,50.3875,40.7125,0.0,,,
2025-06-02 22:00:00,664.5938,348.0938,125.4625,52.85,315.225,40.8562,327.1562,327.25,2.5469,2.6969,2.9594,3.6875,-1.3009,-4.379,14.7024,14.5691,12.8839,4.0697,4.1301,1.7903,1.7894,30.5562,0.846,261.66,1.0,1.0,47.9688,40.6375,0.0,,,
2025-06-02 22:30:00,664.9125,349.9688,125.5625,52.875,316.0,40.8687,328.2812,328.375,2.5406,2.4312,2.7406,3.5828,-1.2904,-4.403,14.9039,14.7804,13.0467,4.0413,4.1074,1.7677,1.7583,30.0875,1.064,257.92,1.0,1.0,44.6875,40.6375,0.0,,,
2025-06-02 23:00:00,666.2937,351.625,126.625,52.6875,317.375,40.7437,329.5,329.5938,2.6609,2.4953,2.5984,3.5547,-1.3604,-4.4775,14.8324,14.7202,13.0204,3.9836,4.0479,1.6947,1.7036,28.2875,0.947,276.06,1.0,1.0,50.2687,40.6187,0.0,,,
2025-06-02 23:30:00,623.475,354.0938,126.725,52.6,318.725,40.6375,330.9375,331.0312,2.9187,2.8797,3.1453,3.8734,-1.2467,-4.006,13.8834,13.794,12.3859,3.6025,3.6524,1.5527,1.5586,28.3312,6.307,283.0,1.0,0.0,47.9312,40.7,0.0,,,
2025-06-03 00:00:00,457.8312,330.375,124.35,52.0125,306.6,40.675,313.4062,313.4688,3.9922,3.6094,3.9437,5.2812,-0.856,-2.741,13.2496,13.1424,11.9475,2.4392,2.4808,1.1966,1.1806,28.7125,3.059,293.78,1.0,0.0,44.4062,40.625,0.0,,,
2025-06-03 00:30:00,436.1562,319.5312,122.2375,51.8125,297.85,40.6187,303.75,303.7812,3.9719,3.3062,3.4187,4.8016,-0.9002,-2.5915,13.4219,13.313,12.2212,2.1006,2.1373,0.9054,0.903,29.9813,0.875,295.78,1.0,0.0,49.4312,40.5312,0.0,,,
2025-06-03 01:00:00,262.4375,300.7188,124.375,52.8,289.05,41.6125,287.9375,287.9062,5.4406,5.2344,5.4203,5.7719,-0.6989,-1.708,12.507,12.4631,11.7214,1.3174,1.3481,0.7689,0.7669,28.6375,3.826,273.06,1.0,0.0,46.0562,40.5187,39.1625,,,
2025-06-03 01:30:00,369.4313,304.5,113.1,52.425,280.775,40.3937,286.5938,286.7188,4.525,4.4922,4.6578,5.5344,-0.7318,-2.271,13.2675,13.1635,12.104,2.0113,2.0498,1.0382,1.0369,29.4562,5.189,278.42,1.0,0.0,50.425,40.4437,36.7562,,,
2025-06-03 02:00:00,369.8562,304.5,116.9625,52.3375,286.175,40.3312,288.6875,288.7188,5.1797,4.5734,4.6328,5.4406,-0.7895,-2.342,13.1196,13.0351,11.967,1.8542,1.8849,0.9229,0.917,28.3812,0.688,286.0,1.0,1.0,47.1937,40.3562,53.0187,,,
2025-06-03 02:30:00,370.8125,304.1562,119.55,52.2375,286.925,40.2875,288.375,288.4062,4.5094,4.3984,4.6875,5.7516,-0.7711,-2.3615,12.9425,12.8564,11.8037,1.9146,1.9466,0.9627,0.9638,29.8563,0.792,281.04,1.0,1.0,43.2375,40.2812,53.1812,,,
2025-06-03 03:00:00,370.4938,304.2188,119.875,52.125,287.0,40.1562,288.25,288.3125,4.8266,4.475,4.5672,5.4219,-0.7773,-2.4215,13.222,13.1407,11.9948,1.8945,1.9234,0.9382,0.9354,29.85,0.816,279.76,1.0,1.0,48.275,40.2625,53.1812,,,
2025-06-03 03:30:00,369.8562,304.3438,119.9875,52.125,287.15,40.1,288.2812,288.375,4.4984,4.3656,4.7234,5.5375,-0.8569,-2.5555,13.1131,13.0806,11.9747,1.8862,1.9107,0.8883,0.898,29.5187,0.963,279.16,1.0,1.0,43.0125,40.1812,52.7812,,,
2025-06-03 04:00:00,369.6437,305.7812,119.925,51.9,287.575,39.9437,288.8438,288.9062,4.2578,4.3031,4.2266,5.325,-0.8039,-2.531,13.0709,12.9896,11.9656,1.9313,1.9627,0.9327,0.9338,29.4562,3.155,297.82,1.0,0.0,48.6125,40.0687,53.3,,,
2025-06-03 04:30:00,369.0062,307.7812,119.8875,51.5375,288.7,39.6,290.0938,290.1875,4.5578,4.8766,4.8438,5.5891,-0.7296,-2.343,13.0465,12.949,11.8659,1.9177,1.9453,0.9745,0.9811,30.6562,3.066,305.5,1.0,0.0,43.725,40.0812,55.4625,,,
2025-06-03 05:00:00,369.6437,305.7812,120.2625,51.1812,288.975,39.2687,289.4688,289.5312,4.8375,4.7766,5.0266,5.7562,-0.751,-2.2965,13.1554,12.9977,12.079,1.8599,1.8888,0.9922,0.9822,29.4188,2.938,308.4,1.0,0.0,48.8187,40.0312,57.4625,,,
2025-06-03 05:30:00,370.2812,306.5625,121.05,50.6875,289.65,38.75,289.5,289.625,4.7125,4.4203,4.9688,5.8516,-0.8136,-2.38,13.0465,12.9409,11.9464,1.8223,1.8455,0.9286,0.9282,30.1812,0.893,297.4,1.0,0.0,43.5312,39.9312,58.9062,,,
2025-06-03 06:00:00,369.325,306.1562,121.4625,50.775,289.625,38.7,289.3125,289.4062,4.8281,4.6453,4.7625,5.5375,-0.8293,-2.416,13.2106,13.1115,11.9258,1.8158,1.8499,0.9157,0.9201,29.6312,0.817,289.84,1.0,0.0,48.6062,39.7875,58.0312,,,
2025-06-03 06:30:00,279.0125,297.4062,127.4,51.2375,286.175,39.9437,281.1875,281.2812,5.1234,5.3969,5.3953,5.8922,-0.7344,-1.943,12.7183,12.6435,11.7389,1.4045,1.4399,0.7928,0.8024,29.4625,17.949,253.26,1.0,1.0,43.2812,39.6937,51.25,,,
2025-06-03 07:00:00,263.7125,293.2812,120.7375,51.0375,279.3,40.0312,277.6875,277.7188,5.5516,5.4594,5.5391,6.2172,-0.625,-1.777,12.7247,12.6321,11.792,1.4671,1.499,0.8396,0.84,29.225,0.842,253.54,1.0,1.0,48.1312,39.5938,48.8187,,,
2025-06-03 07:30:00,370.4938,305.5,114.2625,51.725,282.725,39.8562,286.7812,286.9688,4.6719,4.6047,4.9922,5.9406,-0.828,-2.585,13.1619,13.079,11.8989,2.0555,2.0887,0.9594,0.9645,30.6,0.766,256.22,1.0,1.0,44.3,39.5437,50.0625,,,
2025-06-03 08:00:00,369.6437,309.3125,119.7125,52.2562,290.275,40.3875,290.9688,291.0625,4.7547,4.9891,4.8641,5.5484,-0.7632,-2.5565,13.1797,13.1017,12.022,1.9645,1.9995,0.9338,0.9376,28.9312,1.144,264.14,1.0,1.0,46.85,39.3562,53.2437,,,
2025-06-03 08:30:00,370.1749,310.0,120.425,52.3687,290.375,40.5938,292.5,292.5312,4.7609,4.6328,4.7078,5.2641,-0.8276,-2.6385,13.157,13.0546,11.9821,1.9881,2.017,0.9065,0.8969,29.9375,0.914,269.3,1.0,1.0,49.8312,39.375,47.3312,,,
2025-06-03 09:00:00,370.6,309.6562,119.3375,53.0687,289.625,41.225,292.875,292.9375,4.4672,4.8859,5.2625,5.7625,-0.7724,-2.5145,13.1196,13.027,11.8788,2.059,2.0957,0.9842,0.9835,28.3187,3.215,298.78,1.0,0.0,45.8937,39.325,44.8687,,,
2025-06-03 09:30:00,282.0938,309.375,119.25,53.525,292.125,41.9437,291.9062,291.9375,5.2656,4.7891,4.8797,5.7203,-0.7554,-1.8745,12.4128,12.3266,11.807,1.2387,1.2693,0.7098,0.7068,29.7375,13.563,281.32,1.0,0.0,49.3438,39.2312,63.7812,,,
2025-06-03 10:00:00,265.3063,297.6562,122.85,54.075,281.925,43.175,281.9062,281.9688,5.3875,5.3562,5.4359,6.25,-0.7147,-1.7885,12.6792,12.6029,11.7852,1.4758,1.5082,0.8041,0.81,29.525,0.803,269.16,1.0,0.0,44.6875,39.225,31.6437,,,
2025-06-03 10:30:00,265.0938,291.875,117.1375,54.2875,276.625,43.4688,278.2812,278.3438,5.5516,5.2875,5.4234,6.0203,-0.6596,-1.721,12.7052,12.6354,11.7154,1.5134,1.5449,0.861,0.8597,27.9125,0.848,259.64,1.0,0.0,48.9437,39.175,33.4562,,,
2025-06-03 11:00:00,264.5625,290.5312,115.225,54.5437,275.125,43.8062,276.2812,276.3125,5.5437,5.5469,5.6047,6.4078,-0.6635,-1.8,12.6809,12.598,11.8052,1.5152,1.5458,0.8643,0.8621,29.6063,0.88,249.94,1.0,0.0,43.8438,39.3,42.2875,,,
2025-06-03 11:30:00,263.9249,290.8125,116.2625,55.1,275.45,44.2687,275.7812,275.875,5.5844,5.6109,5.6984,5.9359,-0.7427,-1.9205,12.6711,12.5866,11.7687,1.5034,1.5336,0.8059,0.8129,30.5687,0.777,245.48,1.0,1.0,48.625,39.2062,43.3875,,,
2025-06-03 12:00:00,265.4125,289.8125,116.725,55.3,275.1,44.3062,275.5,275.5312,5.4422,5.4187,5.3922,5.9094,-0.7094,-1.956,12.8466,12.7654,11.8354,1.5454,1.5777,0.8277,0.8262,29.9312,0.754,242.3,1.0,1.0,43.75,39.3375,40.525,,,
2025-06-03 12:30:00,264.9874,289.875,116.35,55.6312,274.75,44.5312,275.3438,275.4688,5.6203,5.5328,5.5953,5.9547,-0.646,-1.972,12.7118,12.637,11.7942,1.6224,1.6556,0.8759,0.868,29.4062,0.835,240.04,1.0,1.0,48.7125,39.4,38.5062,,,
2025-06-03 13:00:00,264.2438,290.6562,115.975,55.4688,275.025,44.3375,275.875,275.9062,5.4625,5.4,5.4953,6.0328,-0.6937,-2.0565,12.8076,12.7231,11.7758,1.6176,1.6477,0.835,0.8367,28.5375,0.824,238.56,1.0,1.0,44.0187,39.475,38.7375,,,
2025-06-03 13:30:00,264.4562,288.75,116.3,56.0312,274.925,44.7625,276.0625,276.125,5.3656,5.5031,5.4797,6.0609,-0.6171,-1.8835,12.9084,12.7849,11.8523,1.6272,1.6587,0.9091,0.8997,27.7125,2.299,248.58,1.0,1.0,48.8937,39.65,35.8,,,
2025-06-03 14:00:00,264.1375,290.375,114.925,55.8875,274.35,44.7687,275.9375,276.0625,5.7984,5.4641,5.6953,6.0484,-0.5843,-1.782,12.7069,12.598,11.7946,1.6766,1.7007,0.9763,0.9791,29.4,2.976,249.94,1.0,0.0,44.575,39.7312,38.3438,,,
2025-06-03 14:30:00,288.8937,290.875,114.8125,55.9062,275.3,44.7687,276.4688,276.5625,5.4578,5.4359,5.5328,6.0797,-0.6867,-2.026,12.884,12.793,11.7664,1.9404,1.9684,1.1003,1.1032,29.3625,3.187,246.7,1.0,0.0,49.5,39.8438,38.8563,,,
2025-06-03 15:00:00,372.1937,307.9062,113.125,56.1125,282.7,44.1312,289.625,289.625,4.5797,4.6547,4.8844,5.5328,-0.7698,-2.341,13.2675,13.1927,11.9756,2.1237,2.1509,1.0318,1.0356,28.9875,0.747,263.52,1.0,0.0,45.825,39.8875,30.3,,,
2025-06-03 15:30:00,372.0875,310.8438,115.0625,55.8687,287.275,43.9937,293.2812,293.3125,4.4328,4.875,5.0891,5.4781,-0.7803,-2.3755,12.9718,12.923,11.9529,2.0918,2.1268,1.024,1.0251,29.45,0.772,263.26,1.0,0.0,50.4875,40.0312,36.25,,,
2025-06-03 16:00:00,372.2999,310.7188,116.425,55.5687,288.05,43.7125,293.6562,293.7188,4.6141,4.4359,4.7391,5.7469,-0.8044,-2.432,13.0059,12.9295,11.8992,2.0699,2.1006,0.982,0.9737,30.1063,0.853,266.08,1.0,1.0,47.4937,40.1375,35.25,,,
2025-06-03 16:30:00,371.025,310.1562,116.75,55.4625,288.075,43.5187,293.5938,293.6562,4.4562,4.2703,4.3719,5.2969,-0.8503,-2.5095,12.9912,12.8954,11.8192,2.0708,2.101,0.9518,0.9607,28.9,0.838,269.6,1.0,1.0,43.25,40.2,33.7875,,,
2025-06-03 17:00:00,367.8375,309.6562,116.55,55.3,287.75,43.2062,293.2188,293.25,4.5875,4.5187,4.4031,5.3234,-0.7794,-2.5,13.1944,13.1131,12.0631,2.1303,2.1653,1.0019,0.9993,28.9688,0.911,272.4,1.0,1.0,48.9937,40.2875,34.025,,,
2025-06-03 17:30:00,371.9812,310.2188,116.65,53.1437,288.95,40.675,293.4375,293.5,4.7812,4.4812,4.6672,5.6781,-0.8171,-2.602,13.0871,13.001,11.9142,2.0857,2.1167,0.9728,0.9774,28.975,0.724,274.78,1.0,1.0,45.625,40.3625,46.5312,,,
2025-06-03 18:00:00,371.45,310.875,119.125,54.5187,290.0,42.1875,293.875,293.9688,4.675,4.2641,4.5328,5.3672,-0.8389,-2.6515,12.9847,12.8921,11.7814,2.1006,2.1378,0.9909,0.9721,28.9,17.255,306.78,1.0,1.0,50.0687,40.5125,40.4625,,,
2025-06-03 18:30:00,371.7687,313.875,118.2875,53.925,290.375,41.9312,295.5625,295.5312,4.7516,4.5703,4.8547,5.6391,-0.7711,-2.5125,13.1245,13.0351,11.9677,2.1754,2.2056,1.0537,1.0391,29.45,2.985,308.5,1.0,0.0,46.575,40.5375,35.7188,,,
2025-06-03 19:00:00,372.0875,313.6562,117.725,54.0562,290.5,42.0687,295.5938,295.625,4.8172,4.4906,4.7328,5.4781,-0.8424,-2.4675,13.0546,12.9701,11.9031,1.9781,2.0082,0.9279,0.9317,29.9125,2.938,315.6,1.0,0.0,43.9312,40.6875,37.1812,,,
2025-06-03 19:30:00,371.2374,313.9688,117.0875,53.6625,291.225,41.8062,295.9688,296.0625,4.3078,4.3203,4.5703,5.3062,-0.7471,-2.308,12.962,12.8596,11.851,2.0126,2.0476,1.0211,1.0262,29.2875,2.93,312.3,1.0,0.0,48.3812,40.7312,42.6812,,,
2025-06-03 20:00:00,371.9812,312.8125,118.1375,53.5562,291.55,41.5875,295.875,295.9062,4.7766,4.5625,4.7422,5.6578,-0.7562,-2.3485,13.0546,12.9587,11.9217,1.9999,2.0271,0.9863,0.992,29.9,0.786,298.5,1.0,0.0,44.775,40.6812,43.6375,,,
2025-06-03 20:30:00,372.9375,312.6562,118.5625,52.7312,291.725,40.8625,295.5625,295.6562,4.4906,4.4859,4.7406,5.4719,-0.7768,-2.4395,13.0205,12.9295,11.936,1.9916,2.0244,0.9798,0.9831,29.925,0.838,290.96,1.0,0.0,49.8375,40.8125,46.6562,,,
2025-06-03 21:00:00,372.1937,312.125,119.275,52.6687,291.9,40.725,295.3438,295.4062,4.5641,4.5891,4.7766,5.6906,-0.8424,-2.515,13.0302,12.9392,11.9169,1.9894,2.0166,0.9349,0.9492,30.5562,0.916,286.6,1.0,1.0,46.475,40.7812,46.4688,,,
2025-06-03 21:30:00,372.1937,312.375,119.4625,52.9875,292.0,40.9,295.4375,295.5,4.65,4.5172,4.7188,5.6062,-0.7523,-2.4465,13.0595,12.9604,11.8574,2.0402,2.0695,0.9892,0.9815,29.3438,1.205,283.5,1.0,1.0,43.8375,40.8062,44.7188,,,
2025-06-03 22:00:00,371.6625,310.8438,119.5375,53.15,290.75,41.175,294.5312,294.625,4.6562,4.55,4.7781,5.2203,-0.7978,-2.516,13.2009,13.1082,11.9923,1.9999,2.0288,0.9236,0.9286,29.5438,0.748,304.1,1.0,1.0,48.2375,40.8937,40.7625,,,
2025-06-03 22:30:00,371.2374,310.3438,118.825,52.3062,290.425,40.4312,294.125,294.1875,4.3375,4.4672,4.8406,5.7297,-0.8306,-2.5415,13.1846,13.0839,11.9899,1.9514,1.9767,0.9017,0.8971,28.9562,0.868,302.56,1.0,1.0,42.9688,40.8125,44.975,,,
2025-06-03 23:00:00,371.9812,309.9688,118.825,52.5187,290.325,40.5437,293.6875,293.7188,4.6156,4.4531,4.6687,5.3187,-0.8092,-2.521,13.014,12.9262,11.8656,1.982,2.0144,0.9266,0.9201,28.8563,2.946,307.92,1.0,0.0,48.7937,40.8375,47.4312,,,
2025-06-03 23:30:00,372.0875,310.375,119.1125,52.9875,290.85,40.8937,293.875,293.9688,4.2687,4.2422,4.7484,5.75,-0.7978,-2.431,13.2236,13.1278,12.012,1.9203,1.9505,0.9325,0.9354,29.375,2.948,309.16,1.0,0.0,44.5938,40.7875,47.5375,,,
2025-06-04 00:00:00,371.6625,311.2188,118.9875,52.7937,291.425,40.8625,294.5938,294.625,4.6125,4.6078,5.075,5.6781,-0.793,-2.383,13.092,12.9961,11.9641,1.9264,1.9579,0.9618,0.9568,29.3875,0.845,305.92,1.0,0.0,49.4187,40.675,47.5938,,,
2025-06-04 00:30:00,291.975,301.0938,124.725,52.8812,288.05,41.2062,286.0,286.0312,5.0031,5.0391,5.1859,6.1547,-0.6674,-1.851,12.6126,12.5232,11.7305,1.5729,1.6044,0.8866,0.8785,28.975,0.831,252.78,1.0,0.0,45.6062,40.6875,44.5437,,,
2025-06-04 01:00:00,332.2438,298.9688,118.35,52.6187,280.75,40.6437,283.8438,283.9375,4.8562,4.8312,4.8312,5.4172,-0.7081,-2.144,12.9522,12.8564,11.8755,1.8472,1.8779,0.9553,0.957,30.3625,0.771,250.18,1.0,0.0,50.4062,40.725,38.3875,,,
2025-06-04 01:30:00,360.9313,305.2188,115.0625,52.2437,285.875,40.2562,288.875,288.9688,4.6781,4.9797,5.0547,5.7047,-0.8166,-2.4285,13.0611,12.975,11.8769,1.8844,1.9168,0.9319,0.9439,29.2562,0.824,259.96,1.0,1.0,47.4375,40.725,53.3812,,,
2025-06-04 02:00:00,360.7188,312.375,120.0,52.05,291.4,40.0125,292.375,292.5,4.1344,4.6484,4.6344,5.3547,-0.8315,-2.483,13.0627,12.975,11.9131,1.8827,1.9129,0.9063,0.9074,29.6187,1.041,269.5,1.0,1.0,43.8187,40.8,54.2875,,,
2025-06-04 02:30:00,359.4437,311.7188,120.9125,52.2312,291.65,40.1687,293.875,293.9062,4.6328,4.9984,5.0531,5.3875,-0.7821,-2.451,13.1131,13.0124,11.8514,1.9728,2.0034,0.9704,0.9776,29.9188,0.997,274.62,1.0,1.0,49.2562,40.8125,48.05,,,
2025-06-04 03:00:00,360.0812,309.8438,120.45,51.8312,290.85,39.8312,293.4375,293.5312,4.6828,4.6109,5.0344,5.5453,-0.7549,-2.4805,13.0709,12.9701,11.8861,2.0367,2.0691,1.0098,1.0146,28.9312,0.974,311.52,1.0,1.0,45.8812,40.8875,47.2312,,,
2025-06-04 03:30:00,360.2937,309.5625,119.5375,52.0125,290.175,39.95,292.9375,292.9375,4.6609,4.5891,4.8672,5.5734,-0.7825,-2.481,12.8889,12.8076,11.8365,1.9824,2.0135,0.9544,0.9489,29.3687,0.885,296.32,1.0,1.0,49.1437,41.0062,48.8187,,,
2025-06-04 04:00:00,359.4437,309.0312,119.8125,52.0812,290.2,40.0062,292.5,292.5625,4.7969,4.5953,4.6766,5.3656,-0.7781,-2.5185,13.131,13.0514,11.9452,1.9907,2.0244,0.966,0.9717,29.6063,3.104,305.02,1.0,0.0,47.6625,40.9437,49.6062,,,
2025-06-04 04:30:00,360.4,309.6562,119.5375,51.725,290.275,39.8312,292.4688,292.5312,4.6297,4.3438,4.3734,5.1672,-0.7882,-2.434,13.1099,13.0189,11.9499,1.9067,1.9413,0.9389,0.9408,29.9813,2.968,309.26,1.0,0.0,43.7312,40.9937,52.1687,,,
2025-06-04 05:00:00,360.6124,309.4375,120.05,51.9312,291.125,39.975,292.5625,292.6562,4.7031,4.4375,4.6594,5.5531,-0.8538,-2.392,12.8954,12.7995,11.8393,1.8424,1.877,0.9098,0.9152,28.2437,3.002,310.64,1.0,0.0,49.0437,41.0125,52.775,,,
2025-06-04 05:30:00,358.275,310.625,120.4,51.7062,291.775,39.75,293.3438,293.375,4.9109,4.7687,4.9453,6.1344,-0.7073,-2.284,13.0254,12.9425,11.9037,1.9435,1.9746,1.0157,1.0286,29.9813,0.881,299.5,1.0,0.0,44.9312,40.9375,52.325,,,
2025-06-04 06:00:00,361.8875,311.75,120.4625,52.125,292.15,39.6562,294.25,294.3125,4.6781,4.6078,4.9719,6.0234,-0.7453,-2.32,12.9457,12.8564,11.8516,1.8879,1.9234,0.9651,0.9559,30.0438,0.793,291.86,1.0,0.0,49.7625,40.8812,49.775,,,
2025-06-04 06:30:00,359.5499,311.875,120.1875,51.75,292.25,39.8312,294.5,294.5,4.9922,4.5094,4.7687,5.6234,-0.7838,-2.394,12.8564,12.7767,11.8222,1.947,1.9732,0.9695,0.9603,29.975,0.842,287.52,1.0,1.0,46.075,40.8625,49.5625,,,
2025-06-04 07:00:00,359.4437,312.0938,120.2375,52.1187,292.15,40.3812,294.5312,294.625,4.6078,4.375,4.7062,5.4203,-0.7724,-2.476,13.1602,13.066,11.9532,2.0043,2.0398,0.9824,0.9912,30.0187,16.855,306.14,1.0,1.0,50.2937,40.8312,47.8187,,,
2025-06-04 07:30:00,359.6562,313.4688,119.9375,52.325,292.15,40.7,295.6875,295.75,4.8906,4.7609,5.0281,5.7484,-0.7676,-2.4005,12.9847,12.8856,11.9211,1.9907,2.0301,0.9583,0.9389,29.925,0.738,301.64,1.0,1.0,47.1312,40.8187,43.7312,,,
2025-06-04 08:00:00,360.4,314.3125,119.175,52.3687,292.825,40.95,296.1875,296.2812,4.6375,4.6141,4.85,5.8312,-0.7597,-2.4275,12.8954,12.8076,11.81,2.0161,2.0542,0.973,0.9682,29.85,0.898,292.86,1.0,1.0,44.2937,40.7562,45.0562,,,
2025-06-04 08:30:00,360.4,313.625,119.45,52.5938,292.65,41.1125,296.0312,296.0625,4.5062,4.7031,4.9547,5.6609,-0.7707,-2.502,13.0367,12.9425,11.8843,2.0704,2.1062,0.9828,0.992,28.3375,0.686,288.16,1.0,1.0,48.0812,40.8125,43.5125,,,
2025-06-04 09:00:00,359.5499,313.0,119.175,53.5062,291.9,41.9562,295.8438,295.9688,4.7781,4.475,4.4703,5.55,-0.8214,-2.5085,12.9214,12.8385,11.892,1.9969,2.0297,0.9253,0.9325,29.8187,2.999,305.64,1.0,0.0,43.5687,40.7062,39.3312,,,
2025-06-04 09:30:00,317.6875,307.875,120.525,53.9688,289.925,42.725,291.625,291.6875,4.9734,5.0531,5.2641,6.0031,-0.7702,-2.154,12.572,12.4842,11.6845,1.7589,1.7799,0.9019,0.8868,29.4625,2.999,291.68,1.0,0.0,48.775,40.6562,39.65,,,
2025-06-04 10:00:00,315.775,304.3438,117.7875,54.2625,286.3,43.0062,289.25,289.2812,4.9375,4.7719,5.0469,5.9406,-0.7304,-2.094,12.7816,12.7101,11.8318,1.8035,1.8263,0.9244,0.9262,31.6437,11.723,301.7,1.0,0.0,44.0562,40.6937,36.1875,,,
2025-06-04 10:30:00,318.4313,303.25,116.675,54.4812,284.975,43.35,288.125,288.1875,5.0562,5.2578,5.3859,6.0797,-0.7392,-2.145,12.8206,12.7345,11.7844,1.8499,1.8779,0.9616,0.9704,29.425,5.972,295.98,1.0,0.0,48.875,40.5875,37.075,,,
2025-06-04 11:00:00,314.075,303.7188,116.975,55.0375,285.15,43.7,288.5312,288.5312,5.1922,4.9328,5.1047,5.9547,-0.7969,-2.1935,12.6906,12.5801,11.7357,1.8442,1.87,0.9268,0.9238,29.3875,5.471,295.18,1.0,0.0,43.4375,40.5938,36.3187,,,
2025-06-04 11:30:00,319.0687,298.7188,116.6875,54.9937,281.65,43.2812,285.1562,285.2812,4.9516,4.9922,5.2641,5.9437,-0.8013,-2.176,12.8076,12.7247,11.8444,1.8245,1.8595,0.901,0.9146,29.8062,5.281,296.18,1.0,1.0,48.4937,40.4625,33.1812,,,
2025-06-04 12:00:00,316.8375,298.7812,115.2875,54.45,281.125,42.1562,284.5,284.5625,5.2016,5.1703,5.3062,6.1047,-0.7007,-2.057,12.7524,12.663,11.743,1.8472,1.8656,0.9662,0.9634,29.4625,0.884,277.92,1.0,1.0,43.475,40.4312,43.1562,,,
2025-06-04 12:30:00,318.325,296.8438,116.7625,54.0312,282.05,41.9062,284.1875,284.2188,4.8766,5.0781,5.2437,5.6859,-0.8481,-2.283,12.7329,12.6451,11.722,1.8061,1.8337,0.8947,0.8988,29.4625,8.594,301.34,1.0,1.0,48.1187,40.3875,48.225,,,
2025-06-04 13:00:00,317.3688,298.4375,118.5375,53.5125,283.275,40.9312,283.9062,284.0,4.8172,4.7203,4.9016,6.0094,-0.7134,-2.2565,12.9506,12.8954,11.8224,1.8862,1.9151,0.992,0.9758,29.4688,17.613,311.18,1.0,1.0,49.8875,40.4312,52.2,,,
2025-06-04 13:30:00,317.6875,299.9688,119.3375,52.6375,284.125,40.0187,284.4688,284.5,5.4656,5.2453,5.275,6.0422,-0.7147,-2.2135,12.8352,12.7914,11.7802,1.8503,1.8678,0.9872,0.9828,30.35,2.266,285.44,1.0,1.0,44.5187,40.3937,53.5062,,,
2025-06-04 14:00:00,316.625,299.9375,119.3625,52.8687,284.225,40.3625,283.9688,284.0625,4.8219,4.8203,5.0266,5.9922,-0.8118,-2.2695,12.7183,12.637,11.6869,1.7344,1.7597,0.8956,0.887,29.4062,2.998,290.24,1.0,0.0,46.8625,40.325,54.5687,,,
2025-06-04 14:30:00,318.4313,301.0625,119.3375,53.0437,284.925,40.7312,284.6875,284.8125,4.8766,4.7531,4.8828,5.5281,-0.7759,-2.1325,12.9002,12.8125,11.8191,1.6902,1.7156,0.873,0.8842,29.2687,3.012,290.44,1.0,0.0,48.0687,40.3062,52.8625,,,
2025-06-04 15:00:00,363.6937,307.3125,117.4875,52.05,286.775,39.4375,289.7188,289.8438,4.9437,5.1047,4.9312,5.6109,-0.8678,-2.4885,12.9864,12.9051,11.902,1.9929,2.0236,0.9955,0.9977,28.2812,0.831,287.62,1.0,0.0,48.7562,40.2875,51.9625,,,
2025-06-04 15:30:00,361.4625,310.5625,119.9375,52.2937,291.775,39.65,293.0625,293.1562,4.5531,4.8875,4.8781,5.4266,-0.8569,-2.488,13.0075,12.91,11.8873,1.9474,1.9789,0.9669,0.964,27.6875,0.899,283.72,1.0,0.0,49.1,40.0812,54.6812,,,
2025-06-04 16:00:00,362.4187,310.9375,120.8375,51.7625,292.0,39.6625,293.9688,294.0625,4.3797,4.7109,4.9016,5.6344,-0.8061,-2.438,12.9961,12.897,11.8224,1.9916,2.0201,1.0058,1.0089,28.3812,0.88,281.76,1.0,1.0,49.3937,40.1937,50.9062,,,
2025-06-04 16:30:00,507.45,325.0625,117.6,50.525,295.375,39.2125,305.0,305.1562,3.5812,3.7703,3.8953,5.0516,-1.1448,-3.868,14.5675,14.4456,12.5335,3.3693,3.4187,1.4319,1.4289,29.4562,0.858,303.1,1.0,1.0,49.8187,40.1562,0.0,,,
2025-06-04 17:00:00,430.1,326.3125,118.9375,50.4812,303.725,39.25,309.9375,309.9688,4.45,4.6891,5.0062,5.5781,-0.8451,-2.755,12.8905,12.7767,11.7284,2.4081,2.4523,1.1123,1.1213,28.8687,0.786,287.48,1.0,1.0,42.8,40.1875,0.0,,,
2025-06-04 17:30:00,357.85,323.2812,119.5875,50.9187,300.2,38.4875,305.0,305.0625,4.3375,4.8484,5.0031,5.4672,-0.6701,-2.2705,12.8824,12.7881,11.8076,2.0708,2.1089,1.0695,1.0743,29.5312,0.74,298.2,1.0,1.0,47.0812,40.0687,39.8062,,,
2025-06-04 18:00:00,359.8688,318.1875,119.5625,50.6937,294.8,38.2625,298.625,298.6875,4.5312,4.8219,4.8812,5.5047,-0.7484,-2.4965,13.0449,12.9555,11.9303,2.1128,2.1439,1.0682,1.0638,28.325,0.976,300.3,1.0,1.0,48.725,40.2312,47.9562,,,
2025-06-04 18:30:00,360.9313,313.125,120.5625,50.625,292.675,38.275,295.5625,295.5938,4.4516,4.8312,4.8281,5.4375,-0.8582,-2.493,12.8775,12.7946,11.7426,1.9614,1.9872,0.9494,0.9529,28.9,2.909,308.18,1.0,0.0,49.6937,40.2875,51.6062,,,
2025-06-04 19:00:00,361.6749,312.375,120.9,50.525,292.45,38.0687,294.5938,294.5938,4.3891,4.8281,4.8031,5.5766,-0.7265,-2.3395,13.0367,12.9441,11.9554,1.9894,2.0117,1.0524,1.0489,29.9937,2.884,311.94,1.0,0.0,43.1187,40.2937,54.9062,,,
2025-06-04 19:30:00,360.9313,311.5312,121.3875,50.325,292.75,37.8187,293.6562,293.6875,4.5406,4.9344,4.8828,5.5922,-0.7803,-2.377,12.9457,12.8466,11.8844,1.9072,1.9321,1.008,1.0028,29.3563,2.936,311.44,1.0,0.0,46.1375,40.3937,58.225,,,
2025-06-04 20:00:00,361.1437,311.0312,122.2,50.2625,292.425,37.9375,292.9375,293.0625,4.4922,4.8016,4.8828,5.5016,-0.7659,-2.377,12.9051,12.8206,11.7717,1.9273,1.9641,0.9942,0.9916,31.1312,0.96,297.9,1.0,0.0,48.7437,40.4062,56.6312,,,
2025-06-04 20:30:00,539.5375,321.4375,117.1375,49.675,292.875,37.8062,302.4375,302.5,3.4109,3.1219,2.8625,4.0125,-1.1955,-4.3245,15.0566,14.925,12.7912,3.7123,3.7709,1.6187,1.6159,29.975,5.06,300.7,1.0,0.0,50.0437,40.4437,0.0,,,
2025-06-04 21:00:00,663.9563,343.3438,119.4125,49.3625,308.45,37.4125,322.0938,322.2188,2.8766,2.5437,3.0203,2.7016,-1.3127,-4.4815,14.4716,14.3465,12.6198,4.0719,4.1402,1.7371,1.7371,28.4125,0.647,285.3,1.0,1.0,47.1125,40.5687,0.0,,,
2025-06-04 21:30:00,662.6813,346.8438,121.4125,48.9812,311.85,37.025,325.3125,325.4062,2.8266,2.5359,2.6359,3.2437,-1.3145,-4.5035,14.5139,14.3855,12.6037,4.0378,4.1034,1.7332,1.7393,28.225,0.879,272.86,1.0,1.0,50.1312,40.5625,0.0,,,
2025-06-04 22:00:00,663.0,347.6875,121.5,48.4625,312.875,36.0938,326.2812,326.375,2.7641,2.3406,2.6297,3.1687,-1.297,-4.4915,14.4391,14.3237,12.5609,4.0142,4.0781,1.6982,1.6931,29.6187,0.926,268.36,1.0,1.0,47.1375,40.4875,0.0,,,
2025-06-04 22:30:00,595.2125,342.0,120.9875,48.5938,311.15,36.3812,321.9062,322.0,3.1469,2.8812,2.9969,3.7312,-1.1693,-3.8955,13.6689,13.5616,12.0984,3.4901,3.55,1.4849,1.4934,27.2313,0.808,263.9,1.0,1.0,44.825,40.5812,0.0,,,
2025-06-04 23:00:00,436.2625,325.3125,119.5875,48.5187,303.15,36.5687,310.1562,310.2188,4.3359,4.2672,4.1906,4.6266,-0.8407,-2.666,12.6597,12.5281,11.7673,2.3324,2.367,1.2044,1.2071,29.2812,3.283,288.4,1.0,0.0,47.775,40.575,6.7,,,
2025-06-04 23:30:00,359.0187,321.2812,116.6,49.1625,297.275,36.8,303.0312,303.1562,4.2578,4.3125,4.9359,5.7547,-0.744,-2.1385,12.6792,12.5671,11.7609,1.6416,1.6639,0.8595,0.8459,29.4125,7.833,301.6,1.0,0.0,44.55,40.5375,46.9062,,,
2025-06-05 00:00:00,362.2062,309.7188,120.3125,48.8312,292.275,36.6875,293.5312,293.5625,4.6844,4.7625,4.8359,5.5859,-0.7838,-2.3155,12.8076,12.7264,11.8312,1.8446,1.8731,0.9397,0.9518,28.8,2.938,305.28,1.0,0.0,47.7812,40.5062,59.9375,,,
2025-06-05 00:30:00,362.1,307.8125,122.6375,48.8687,291.65,36.9125,290.8438,290.9375,4.5531,4.7234,4.7906,5.6328,-0.8004,-2.3745,12.7995,12.7199,11.7364,1.7956,1.8232,0.9306,0.9356,27.1875,0.768,293.56,1.0,0.0,43.7937,40.5875,61.1,,,
2025-06-05 01:00:00,264.8812,304.1562,125.575,49.4,291.75,37.425,286.5,286.5312,5.5828,5.2047,5.3109,5.5766,-0.6442,-1.7115,12.5411,12.4631,11.8617,1.2649,1.2929,0.8337,0.8343,28.3375,8.953,258.78,1.0,0.0,47.7188,40.5875,73.7562,,,
2025-06-05 01:30:00,262.4375,291.0312,124.425,48.7937,280.0,37.7437,276.6875,276.6875,5.5984,5.4297,5.5016,6.3438,-0.7637,-1.8905,12.637,12.5557,11.8091,1.3603,1.3888,0.7669,0.7648,29.3125,0.853,254.0,1.0,1.0,46.9688,40.5187,52.7937,,,
2025-06-05 02:00:00,263.6062,288.0625,121.0,48.9187,277.5,37.4375,273.5,273.5312,5.5344,5.5891,5.6359,6.3578,-0.6604,-1.912,12.7166,12.5801,11.7264,1.4627,1.4933,0.8763,0.8704,29.4688,0.798,249.12,1.0,1.0,46.8,40.425,65.9625,,,
2025-06-05 02:30:00,361.4625,300.4062,117.85,48.4,284.25,36.6562,283.9688,284.0,4.8187,4.9844,4.95,5.7672,-0.8127,-2.6345,13.1391,13.053,11.9765,1.961,1.9881,1.0329,1.0268,29.3937,0.743,252.34,1.0,1.0,49.7125,40.3438,67.2875,,,
2025-06-05 03:00:00,360.4,302.9375,124.3375,48.3625,289.625,36.5687,286.875,287.0312,4.6625,4.4062,4.5719,5.5203,-0.8136,-2.597,13.0173,12.9246,11.8742,1.9146,1.9418,0.9575,0.9669,28.8438,1.205,262.04,1.0,1.0,44.4375,40.2562,63.0625,,,
2025-06-05 03:30:00,360.7188,303.5,123.525,48.3375,289.575,36.625,287.4375,287.5625,4.6172,4.5891,4.8562,5.7797,-0.8079,-2.628,13.1261,13.0335,11.8406,1.9789,2.0126,0.9977,0.9852,29.5438,0.78,268.14,1.0,1.0,47.875,40.1687,62.825,,,
2025-06-05 04:00:00,360.9313,303.7812,123.675,48.475,290.275,36.6375,288.125,288.2188,4.6109,4.6703,4.8375,5.7062,-0.7191,-2.5825,13.1164,13.04,11.9564,2.0196,2.0446,1.0399,1.0498,29.9688,3.165,293.16,1.0,0.0,49.4312,39.95,61.7812,,,
2025-06-05 04:30:00,360.7188,304.0938,123.1625,48.225,290.3,36.6125,288.1562,288.1875,4.5062,4.3469,4.5062,5.1922,-0.8337,-2.5365,13.1294,13.0351,11.9123,1.8897,1.9164,0.9496,0.9577,28.3125,3.029,304.2,1.0,0.0,41.475,39.75,64.3187,,,
2025-06-05 05:00:00,360.1875,304.5625,123.5875,47.9812,291.05,36.4437,288.4375,288.5312,4.6953,4.7578,4.9562,5.7016,-0.8289,-2.4165,13.079,12.9831,11.846,1.8066,1.8341,0.961,0.9513,29.9688,3.0,308.22,1.0,0.0,46.05,39.6562,65.7875,,,
2025-06-05 05:30:00,360.5062,305.5,123.95,47.6625,291.525,36.275,288.8125,288.875,4.7641,4.7406,4.9953,5.5391,-0.7663,-2.3615,13.0107,12.9246,11.9445,1.8039,1.8328,0.982,0.9807,28.8438,0.82,297.66,1.0,0.0,48.0312,39.4688,65.4875,,,
2025-06-05 06:00:00,361.4625,306.125,124.2,48.1875,291.8,36.0812,289.1562,289.25,4.3562,4.5578,4.725,5.6687,-0.7921,-2.417,12.9912,12.8986,11.9117,1.8507,1.8805,0.9776,0.971,27.9062,0.86,290.1,1.0,0.0,49.1875,39.3312,63.9187,,,
2025-06-05 06:30:00,361.1437,306.875,123.8875,48.7562,291.95,36.4312,289.625,289.75,4.5344,4.55,4.6625,5.5281,-0.8276,-2.4865,12.8759,12.7767,11.7774,1.8214,1.8499,0.9056,0.8894,28.3563,0.832,286.04,1.0,1.0,49.925,39.1562,62.1,,,
