Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3
2025-06-13 21:00:00,641.8562,379.75,131.4125,51.0187,340.1,38.5875,354.3438,354.375,2.4969,2.6484,3.0156,3.4531,-1.3294,-4.4415,14.7544,14.6244,12.7338,3.7534,3.816,1.5774,1.5785,28.65,0.892,280.56,1.0,1.0,49.875,38.8438,0.0,,,
2025-06-13 21:30:00,561.3187,370.7188,128.725,51.2812,333.775,38.775,345.5625,345.5938,3.0219,3.0875,3.4812,4.1734,-1.0546,-3.6635,14.0524,13.9419,12.3247,3.1698,3.2271,1.3926,1.386,29.4688,0.85,279.82,1.0,1.0,46.1437,38.9,0.0,,,
2025-06-13 22:00:00,464.4187,357.6562,127.3625,51.8125,327.75,40.0375,336.75,336.8125,3.5672,3.6641,4.4937,4.5344,-0.9081,-2.89,13.4625,13.3439,11.8657,2.3123,2.353,1.0356,1.031,28.3375,0.85,279.18,1.0,1.0,49.55,38.9875,0.0,,,
2025-06-13 22:30:00,433.5,347.6562,126.7375,51.7125,317.975,39.9562,325.375,325.4062,3.2312,3.7875,4.5875,5.1109,-0.9527,-2.856,13.9045,13.8005,12.3687,2.0266,2.0586,0.8396,0.8402,29.3625,0.799,285.82,1.0,1.0,46.2812,39.1312,0.0,,,
2025-06-13 23:00:00,262.9688,318.8438,126.4875,51.4625,304.95,39.6812,305.1875,305.2812,5.1094,4.8625,4.6469,5.6234,-0.6425,-1.677,12.8434,12.7605,11.818,1.2124,1.2413,0.6545,0.6471,29.4188,2.798,283.52,1.0,1.0,50.3,39.2812,36.9312,,,
2025-06-13 23:30:00,285.8125,317.1875,114.9,50.7687,294.85,39.4562,297.3438,297.4062,5.125,4.9656,4.7469,5.4391,-0.7077,-1.6975,12.6987,12.5915,11.8099,1.0773,1.1061,0.6009,0.5985,29.4813,12.457,286.86,1.0,0.0,47.2562,39.3562,55.8812,,,
2025-06-14 00:00:00,274.2312,314.875,120.1375,50.6062,293.425,39.4625,292.8438,292.875,5.9234,5.6547,5.3016,5.6594,-0.6941,-1.8875,13.0384,12.9604,11.8871,1.4854,1.5108,0.8774,0.8921,28.9312,11.618,277.06,1.0,0.0,44.6437,39.4437,54.9562,,,
2025-06-14 00:30:00,272.9562,310.1875,120.0,49.9937,291.475,39.1125,289.9062,289.875,5.4531,5.4187,5.1594,6.2578,-0.6727,-1.7985,12.9425,12.8694,11.7749,1.3778,1.4032,0.8328,0.8306,29.9125,0.823,272.9,1.0,0.0,46.875,39.3937,60.425,,,
2025-06-14 01:00:00,266.6875,308.3125,120.7375,49.875,291.05,38.8187,288.1875,288.25,5.425,5.2469,5.2656,6.0203,-0.6871,-1.7725,12.8255,12.7507,11.6801,1.3021,1.3314,0.7866,0.7862,29.9562,0.743,267.88,1.0,0.0,49.875,39.3812,64.5125,,,
2025-06-14 01:30:00,265.7312,307.0,121.3875,49.6875,290.275,38.25,286.5625,286.625,5.3391,5.4359,5.4625,6.2297,-0.632,-1.7265,13.0481,12.9604,11.8964,1.345,1.3721,0.8151,0.8173,29.9813,0.873,267.5,1.0,0.0,45.8562,39.3812,66.9688,,,
2025-06-14 02:00:00,266.7937,306.875,122.0875,49.2812,290.425,38.2,286.2188,286.3125,5.6375,5.2641,5.1687,6.1484,-0.7099,-1.825,12.9718,12.871,11.8491,1.3008,1.3292,0.8052,0.7973,30.5062,0.863,266.98,1.0,1.0,49.575,39.4875,67.45,,,
2025-06-14 02:30:00,266.1562,306.8438,122.8125,48.7188,290.8,37.9125,286.2812,286.375,5.075,5.3719,5.5687,6.3703,-0.6259,-1.7605,12.9376,12.8547,11.7341,1.3437,1.3682,0.8286,0.8345,27.9125,0.819,265.44,1.0,1.0,44.6125,39.4937,68.5562,,,
2025-06-14 03:00:00,266.0499,307.1562,122.8875,49.1937,291.025,37.9188,286.5,286.5625,5.3828,5.5734,5.4078,6.0516,-0.7296,-1.8855,12.9604,12.871,11.7822,1.3135,1.3406,0.8234,0.8089,29.5438,18.662,281.1,1.0,1.0,48.7,39.4812,66.4375,,,
2025-06-14 03:30:00,267.1124,310.0938,122.05,49.4,292.4,38.1125,288.25,288.4062,5.6281,5.4531,5.2375,6.0641,-0.6622,-1.7705,12.8905,12.8011,11.8164,1.3319,1.3603,0.8144,0.8129,28.825,0.853,276.98,1.0,1.0,42.2625,39.5125,64.3062,,,
2025-06-14 04:00:00,265.625,310.8125,122.375,49.3625,293.15,37.9,289.2812,289.3438,5.3547,5.2344,5.3203,6.2188,-0.5948,-1.734,13.0774,13.0026,11.8123,1.3949,1.4211,0.8706,0.8706,29.5187,3.05,280.44,1.0,0.0,47.5938,39.5812,64.6437,,,
2025-06-14 04:30:00,266.7937,309.7812,122.5375,49.125,292.9,37.6125,288.9062,288.875,5.1922,5.6484,5.7703,6.0234,-0.6368,-1.774,12.8726,12.7995,11.8213,1.3888,1.4181,0.8741,0.8704,28.9125,3.051,280.02,1.0,0.0,48.1812,39.5375,65.9688,,,
2025-06-14 05:00:00,266.6875,309.125,122.8375,49.15,292.95,37.4875,288.4375,288.5312,5.5062,5.4469,5.4047,6.2078,-0.6246,-1.747,12.9067,12.8271,11.8207,1.3778,1.4093,0.8774,0.8678,29.525,2.977,280.88,1.0,0.0,47.1562,39.7188,65.9187,,,
2025-06-14 05:30:00,266.475,310.5625,123.2625,49.1687,293.75,37.65,289.5938,289.6875,5.0891,5.3969,5.3687,6.0094,-0.6779,-1.8415,12.8499,12.7605,11.7117,1.4307,1.4587,0.8807,0.8879,29.4,17.54,282.84,1.0,0.0,49.8687,39.8812,63.2375,,,
2025-06-14 06:00:00,267.4313,310.6562,122.6,48.5312,293.925,37.5438,290.0938,290.1562,5.4875,5.6906,5.4844,6.0281,-0.7121,-1.8135,12.845,12.7638,11.8668,1.331,1.3621,0.8302,0.8319,29.9813,0.886,276.2,1.0,0.0,47.1187,39.85,64.3312,,,
2025-06-14 06:30:00,265.0938,310.8438,122.875,48.8062,294.125,37.8312,290.25,290.2188,5.3562,5.45,5.5312,6.6141,-0.6884,-1.7875,12.8515,12.7735,11.8512,1.3262,1.3546,0.7969,0.8063,29.2188,0.802,270.84,1.0,1.0,50.1812,39.975,62.825,,,
2025-06-14 07:00:00,267.5375,310.875,122.2,49.2937,293.75,38.1625,290.0938,290.2188,5.3906,5.7516,5.5547,6.0687,-0.7291,-1.83,12.8889,12.7995,11.7265,1.3345,1.3586,0.8035,0.7993,29.3625,0.829,267.42,1.0,1.0,46.225,39.9812,62.9937,,,
2025-06-14 07:30:00,436.0499,332.5938,115.1875,49.4562,301.775,37.4,310.0,310.0625,3.6516,4.0094,4.2469,4.9312,-0.8451,-2.8205,13.911,13.8102,12.5013,2.2231,2.255,1.0205,1.0137,29.8563,5.317,243.38,1.0,1.0,49.3937,39.975,14.8,,,
2025-06-14 08:00:00,434.9874,347.375,120.8125,48.9375,314.55,37.2375,322.6562,322.7188,3.6297,4.1156,3.9016,4.2609,-0.9374,-2.873,13.846,13.7274,12.3308,2.1885,2.2261,0.917,0.9225,28.9688,2.082,266.54,1.0,1.0,44.7875,39.9812,0.0,,,
2025-06-14 08:30:00,315.35,334.625,121.5625,50.175,313.05,37.7687,316.625,316.6875,5.2937,5.5156,5.3438,6.3422,-0.6941,-1.9215,12.8174,12.7394,11.8711,1.4727,1.5003,0.7818,0.7752,29.0,0.702,284.48,1.0,1.0,48.8312,39.9,47.8062,,,
2025-06-14 09:00:00,267.2188,313.0625,123.4125,50.4375,295.925,38.7062,296.1562,296.2188,5.5281,5.6125,5.6875,5.9953,-0.7134,-1.8365,12.8369,12.741,11.7897,1.4749,1.5051,0.8687,0.8667,29.25,3.073,290.12,1.0,0.0,43.15,39.9125,41.225,,,
2025-06-14 09:30:00,265.5187,305.7188,119.275,50.8,289.6,38.9562,289.4688,289.5312,5.5781,5.8781,5.5328,6.1125,-0.7173,-1.8005,12.8515,12.7654,11.6967,1.4684,1.499,0.875,0.8665,29.4188,2.832,277.44,1.0,0.0,47.3438,39.8562,54.2687,,,
2025-06-14 10:00:00,265.2,303.7812,121.4625,50.9312,288.875,39.0687,286.7812,286.8438,5.5516,5.7516,5.6328,6.1656,-0.6233,-1.723,12.8174,12.7426,11.8353,1.478,1.5095,0.9037,0.9131,28.2875,0.756,281.36,1.0,0.0,49.175,39.6875,56.2188,,,
2025-06-14 10:30:00,265.8375,301.75,120.25,51.0,287.375,39.3062,284.4688,284.5312,5.2203,5.6547,5.5484,6.1094,-0.7532,-1.8335,12.8092,12.728,11.7817,1.3122,1.3428,0.7462,0.7472,27.925,0.789,271.76,1.0,0.0,50.0375,39.6062,62.15,,,
2025-06-14 11:00:00,265.5187,301.3438,120.5,51.3625,286.975,39.6812,283.8438,283.875,5.6906,5.6578,5.4516,6.0562,-0.7011,-1.797,12.7962,12.7085,11.6781,1.3559,1.3861,0.7873,0.7947,28.3312,0.755,268.54,1.0,0.0,44.8625,39.4812,61.6312,,,
2025-06-14 11:30:00,260.95,300.875,120.325,51.5687,286.875,39.7625,283.6562,283.6562,5.3969,5.8266,5.7875,6.3891,-0.6679,-1.777,12.8856,12.7654,11.8283,1.3826,1.4163,0.8306,0.8227,30.55,0.864,265.62,1.0,1.0,47.1375,39.3625,62.275,,,
2025-06-14 12:00:00,265.5187,301.5938,121.05,51.7312,287.25,39.775,284.4375,284.4688,5.2469,5.7578,5.6484,6.2437,-0.7077,-1.7965,12.9002,12.8158,11.7901,1.3888,1.4137,0.8026,0.8043,28.8375,0.905,277.58,1.0,1.0,47.95,39.3125,58.8,,,
2025-06-14 12:30:00,265.4125,301.9062,120.1375,51.6187,287.525,39.7375,284.5,284.5625,4.9922,5.4516,5.4172,6.3625,-0.6202,-1.714,12.9912,12.9002,11.8692,1.4194,1.4474,0.8647,0.8704,29.4625,0.817,267.62,1.0,1.0,48.2812,39.2375,61.9,,,
2025-06-14 13:00:00,265.2,302.375,120.3125,51.825,287.875,40.0062,284.8438,284.9062,5.1781,5.8844,5.7172,6.2031,-0.7549,-1.842,12.9149,12.8352,11.8251,1.2956,1.3209,0.7374,0.7389,29.9813,0.797,263.4,1.0,1.0,48.2312,39.2437,60.6812,,,
2025-06-14 13:30:00,264.8812,302.5,119.9375,52.0125,287.825,40.1312,285.0,285.0938,5.0469,5.7062,5.6609,6.0828,-0.6556,-1.7345,12.8125,12.7296,11.7077,1.4067,1.4347,0.8571,0.8557,29.8625,2.243,267.6,1.0,1.0,48.1875,39.1687,60.7687,,,
2025-06-14 14:00:00,265.2,303.0625,120.0125,52.4375,288.15,40.5437,285.5938,285.6562,5.3062,5.7156,5.6156,6.2594,-0.6919,-1.803,12.9734,12.8889,11.8913,1.3621,1.3944,0.8144,0.8127,28.8937,2.938,272.22,1.0,0.0,48.05,39.1,58.8062,,,
2025-06-14 14:30:00,318.325,303.0312,119.725,52.0375,288.125,40.0562,287.2812,287.3438,5.1062,5.7188,5.4734,5.7031,-0.8258,-2.318,13.7631,13.6851,12.2456,1.8779,1.9142,0.9778,0.9765,29.5625,3.135,271.44,1.0,0.0,47.9688,38.9875,50.2937,,,
2025-06-14 15:00:00,352.4313,321.125,119.375,52.5938,298.7,40.3875,300.7812,300.9062,5.1344,4.9328,5.125,5.0234,-0.8241,-2.3595,13.5567,13.4121,12.1459,1.7681,1.7996,0.8897,0.8901,29.4375,1.037,243.4,1.0,0.0,48.0625,39.0812,52.8937,,,
2025-06-14 15:30:00,439.6625,334.9688,114.4125,52.25,302.95,39.6812,312.4688,312.5938,3.9281,4.3984,4.5812,4.7312,-0.8709,-2.824,14.0459,13.9467,12.5003,2.3219,2.3473,1.043,1.0469,29.675,0.742,268.78,1.0,0.0,48.1062,39.025,3.6125,,,
2025-06-14 16:00:00,437.6437,345.5312,119.125,51.8125,312.1,39.9125,321.1875,321.25,3.8703,4.0844,4.7031,4.8625,-0.9557,-2.898,13.5714,13.4576,11.9141,2.2952,2.3333,1.015,1.013,27.9625,0.69,299.02,1.0,1.0,48.6875,39.1875,0.0,,,
2025-06-14 16:30:00,436.3688,343.375,121.075,52.1875,312.625,40.8375,321.6562,321.6875,4.325,4.2188,4.2172,4.3625,-0.9383,-2.8445,13.5535,13.4495,11.7882,2.2252,2.2554,0.9944,0.9986,28.3375,0.8,295.66,1.0,1.0,49.2375,39.2062,0.0,,,
2025-06-14 17:00:00,435.2,336.75,119.1,51.9875,308.1,40.3062,317.0938,317.25,3.4109,4.1875,4.775,4.6562,-0.8822,-2.767,13.5828,13.4771,11.9087,2.2086,2.2344,0.9892,0.9824,28.8687,0.838,301.38,1.0,1.0,49.825,39.4062,0.0,,,
2025-06-14 17:30:00,434.9874,335.1562,118.4,50.95,306.05,39.2375,315.125,315.1562,3.5687,4.0656,4.3219,4.6547,-0.8446,-2.734,13.5779,13.4722,11.9088,2.2843,2.3206,1.0233,1.01,29.4188,0.903,297.52,1.0,1.0,45.2562,39.4562,0.0,,,
2025-06-14 18:00:00,437.1124,331.1562,116.675,51.05,303.025,39.7875,312.1875,312.25,3.6328,4.0375,4.4437,4.8,-0.9116,-2.785,13.5535,13.4446,11.7817,2.1609,2.1863,0.9583,0.9555,29.9188,0.834,295.24,1.0,1.0,48.5,39.6312,0.0,,,
2025-06-14 18:30:00,436.475,329.8125,115.15,50.9625,301.65,39.3687,311.0625,311.1562,3.7562,4.2687,4.6469,4.8562,-0.8577,-2.736,13.5974,13.4885,11.9611,2.1907,2.2213,1.0003,0.9912,28.7062,3.02,296.94,1.0,0.0,50.1437,39.7437,0.0,,,
2025-06-14 19:00:00,436.1562,330.4375,115.175,50.7312,302.2,39.2875,311.3438,311.4688,3.6594,4.0953,4.4375,4.5687,-0.9199,-2.8025,13.6283,13.5112,11.899,2.1312,2.1579,0.9201,0.9082,29.6437,2.896,298.84,1.0,0.0,46.7375,39.9062,0.0,,,
2025-06-14 19:30:00,437.0062,331.5,116.625,50.1375,303.775,38.625,312.75,312.7812,3.8016,4.0734,4.3891,4.5031,-0.9299,-2.854,13.4804,13.3748,11.8054,2.2633,2.2979,1.0119,1.006,29.5438,12.986,310.22,1.0,0.0,50.0062,40.0375,0.0,,,
2025-06-14 20:00:00,435.3063,333.4375,116.125,49.7875,304.925,38.0,314.0312,314.125,3.6109,4.1328,4.4906,4.9062,-0.912,-2.8305,13.4885,13.3942,11.8717,2.2261,2.2572,1.0067,1.0104,28.8937,16.19,305.42,1.0,0.0,46.6625,40.15,0.0,,,
2025-06-14 20:30:00,629.3187,358.0938,120.9125,50.3312,318.325,38.4125,332.7812,332.875,2.6906,2.6516,3.1359,3.0859,-1.2253,-4.187,14.9835,14.8454,12.6986,3.564,3.6213,1.5133,1.5218,29.3687,0.877,293.58,1.0,0.0,49.4,40.3438,0.0,,,
2025-06-14 21:00:00,463.4625,358.875,125.0625,50.1,327.15,38.575,336.2812,336.375,2.8984,3.4609,4.1125,4.6969,-0.9557,-2.817,13.027,12.8645,11.6836,2.1128,2.1496,0.9483,0.9422,29.375,19.748,298.82,1.0,1.0,47.6875,40.3937,0.0,,,
2025-06-14 21:30:00,436.2625,343.0312,121.9875,49.6562,313.825,37.9312,322.7188,322.7812,3.5797,3.8125,4.2031,4.9172,-0.8814,-2.793,13.3357,13.2139,11.8062,2.283,2.3232,1.0513,1.0364,30.0875,4.986,297.14,1.0,1.0,43.625,40.5125,0.0062,,,
2025-06-14 22:00:00,436.0499,339.6875,118.875,49.175,309.6,37.3937,318.8125,318.875,4.0219,3.8578,3.85,4.8391,-0.9772,-2.919,13.3455,13.2512,11.8035,2.3014,2.3377,1.0741,1.0601,28.7875,17.584,304.62,1.0,1.0,48.875,40.7,0.0,,,
2025-06-14 22:30:00,435.2,337.5,118.425,48.6375,308.55,36.825,317.5312,317.5938,4.225,3.9172,4.2062,4.8828,-0.9107,-2.7975,13.3049,13.1797,11.7859,2.3447,2.3832,1.0883,1.076,29.9312,2.98,304.22,1.0,0.0,44.9437,40.6,0.0,,,
2025-06-14 23:00:00,436.6875,336.1875,116.65,48.2937,306.7,37.0687,315.8438,315.875,4.1281,3.9859,4.2828,4.8109,-0.9002,-2.8025,13.4089,13.2805,11.8645,2.2983,2.3337,1.0859,1.0894,29.9813,11.62,304.96,1.0,0.0,48.9625,40.8187,0.0,,,
2025-06-14 23:30:00,435.4125,335.75,115.8875,47.825,306.025,36.8937,315.2188,315.2188,3.9828,3.8609,4.0281,5.0875,-0.9072,-2.777,13.3926,13.2708,11.8454,2.2686,2.2992,1.0454,1.0356,29.3312,2.756,303.18,1.0,0.0,43.6,40.6312,0.0,,,
2025-06-15 00:00:00,435.625,332.125,115.625,48.1,304.675,36.5438,313.75,313.8125,3.9547,4.1016,4.1109,4.8344,-0.9286,-2.823,13.2886,13.1716,11.6794,2.3018,2.3394,1.0734,1.0791,28.3062,8.603,304.46,1.0,0.0,48.3125,40.6562,1.325,,,
2025-06-15 00:30:00,660.7688,352.9375,122.0625,49.6125,315.325,37.3875,330.3125,330.4375,2.7672,2.8531,3.2375,2.8125,-1.409,-4.669,15.2857,15.1411,12.8895,3.8287,3.9022,1.6139,1.6137,28.3375,1.572,289.0,1.0,0.0,43.2312,40.6625,0.0,,,
2025-06-15 01:00:00,660.1312,360.1562,124.625,49.75,321.8,37.75,336.1562,336.25,2.5359,2.4016,2.7953,3.0312,-1.3005,-4.5305,15.0712,14.9543,12.8302,3.8624,3.9302,1.6642,1.654,29.3875,17.012,287.24,1.0,1.0,48.1187,40.525,0.0,,,
2025-06-15 01:30:00,659.8125,363.4062,124.7125,50.0062,323.8,38.1187,338.5625,338.6562,2.6297,3.0656,2.7781,3.1109,-1.3473,-4.518,14.9965,14.8438,12.7986,3.8431,3.9109,1.6432,1.6306,29.5312,0.737,274.94,1.0,1.0,43.4312,40.55,0.0,,,
2025-06-15 02:00:00,659.3875,363.1562,125.2375,50.475,325.475,38.1187,339.4375,339.5312,2.7219,2.6891,2.8422,3.3156,-1.2673,-4.4425,15.1866,15.0631,12.915,3.8821,3.9542,1.6728,1.6717,27.6125,1.999,269.94,1.0,1.0,48.7188,40.6375,0.0,,,
2025-06-15 02:30:00,660.45,363.5625,125.5125,50.8687,325.7,38.25,340.0312,340.0938,2.5078,2.3937,2.75,3.5094,-1.2493,-4.4345,15.2727,15.1509,13.017,3.8939,3.9661,1.6866,1.6944,29.4562,2.325,272.82,0.0,1.0,45.3937,40.6187,0.0,,,
2025-06-15 03:00:00,660.6625,364.4062,126.05,50.7437,326.65,38.5062,340.9375,341.0625,2.5047,2.5359,2.8422,3.3266,-1.3499,-4.525,15.2354,15.0924,12.9765,3.8667,3.9346,1.6295,1.6343,29.4,2.315,271.92,0.0,1.0,50.2937,40.6562,0.0,,,
2025-06-15 03:30:00,659.3875,366.8125,126.425,50.5062,328.225,38.15,342.8438,342.9062,2.4578,2.4047,2.4781,3.2797,-1.2808,-4.4355,15.263,15.12,12.993,3.8974,3.9639,1.6999,1.7012,30.775,0.954,279.3,0.0,1.0,47.8187,40.825,0.0,,,
2025-06-15 04:00:00,659.7063,365.75,126.5875,50.7125,328.1,38.3062,342.4688,342.5312,2.7,2.4531,2.6281,3.3922,-1.3289,-4.5005,15.2776,15.1362,13.0481,3.8488,3.9179,1.6441,1.643,29.45,0.787,273.56,0.0,1.0,43.9875,40.7687,0.0,,,
2025-06-15 04:30:00,659.9187,366.6562,126.6125,50.375,328.3,38.1937,342.75,342.875,2.6422,2.7828,2.7578,3.1969,-1.3346,-4.5105,15.2484,15.107,13.0573,3.858,3.9153,1.64,1.6461,29.925,0.84,278.82,1.0,1.0,49.225,40.9187,0.0,,,
2025-06-15 05:00:00,660.9812,365.1875,126.6625,50.4812,327.275,38.6625,341.7188,341.7188,2.6141,2.525,2.5391,3.1594,-1.374,-4.4925,15.1232,14.9949,12.9881,3.7775,3.8436,1.5829,1.5818,30.3438,3.115,280.74,1.0,0.0,45.4312,40.9062,0.0,,,
2025-06-15 05:30:00,382.3937,347.8125,128.5625,49.7,327.075,38.1125,332.3125,332.3438,4.6422,4.5219,4.5984,5.3766,-0.6985,-2.0485,12.5769,12.5265,12.0958,1.7068,1.7283,0.9334,0.9387,27.8062,14.18,298.86,1.0,0.0,49.7062,40.7875,35.1312,,,
2025-06-15 06:00:00,261.7999,305.2188,122.55,51.1562,293.85,38.6625,295.8438,295.9062,5.6969,5.2766,4.9375,5.9922,-0.7199,-1.7035,13.1992,13.144,12.3298,1.107,1.1389,0.5224,0.5099,28.8125,0.841,235.26,1.0,0.0,45.8562,40.8312,33.4875,,,
2025-06-15 06:30:00,206.6562,295.6562,117.1875,49.95,283.8,38.6187,277.5938,277.6875,5.4125,5.9203,6.4719,7.2484,-0.5786,-1.4955,12.4095,12.3266,11.6845,1.0029,1.0352,0.5795,0.5911,28.65,0.797,249.62,1.0,0.0,49.8375,40.7875,74.85,,,
2025-06-15 07:00:00,170.0,287.0938,119.05,50.75,275.175,38.0125,269.7812,269.7812,8.5359,8.3484,8.3016,8.7094,-0.5493,-1.48,12.3039,12.2486,11.8233,1.0094,1.0313,0.4572,0.4611,28.325,0.827,257.28,1.0,0.0,45.95,40.8812,74.9375,,,
2025-06-15 07:30:00,0.0,258.0312,118.6125,51.9,262.95,38.5562,237.875,237.9375,13.5703,13.8766,13.6953,14.5719,-0.4544,-1.2025,11.9447,11.9545,11.7803,0.8541,0.8852,0.3677,0.3657,28.85,0.761,261.58,1.0,1.0,49.3375,40.75,94.7562,,,
2025-06-15 08:00:00,0.0,207.5,96.2875,51.7375,240.125,36.7188,197.4375,197.2812,-0.9328,-0.9313,-0.9313,-0.9391,-0.2842,-0.484,-0.0331,-0.0201,-0.2997,-0.1198,-0.1009,-0.023,-0.0236,30.0312,0.812,247.56,1.0,1.0,44.175,40.7625,100.0,,,
2025-06-15 08:30:00,0.0,209.0312,93.4375,51.0062,239.175,36.9813,190.0,190.0,-0.9359,-0.9313,-0.9328,-0.9406,0.0216,-0.09,-0.0136,-0.0201,-0.0755,-0.0161,-0.0069,-0.023,-0.0236,30.5312,0.783,229.2,1.0,1.0,47.6937,40.6437,100.0,,,
2025-06-15 09:00:00,0.0,207.4062,92.8625,50.9812,233.55,38.2687,190.7812,190.9062,-0.9328,-0.9313,-0.9328,-0.9453,0.0194,-0.081,-0.012,-0.0185,-0.0692,-0.0143,-0.0038,-0.023,-0.023,30.6375,1.481,212.9,1.0,1.0,49.0938,40.5,100.0,,,
2025-06-15 09:30:00,0.0,202.1562,91.4875,50.8937,227.55,39.0062,190.25,190.2812,-0.9328,-0.9328,-0.9344,-0.9422,0.0199,-0.075,-0.0217,-0.0201,-0.0723,-0.0191,-0.0082,-0.023,-0.023,30.5312,1.297,198.76,1.0,1.0,49.5562,40.2062,100.0,,,
2025-06-15 10:00:00,0.0,197.1875,89.6125,50.7437,221.875,39.3562,188.9375,189.0312,-0.9328,-0.9328,-0.9328,-0.9406,0.019,-0.074,-0.0153,-0.0217,-0.0722,-0.0121,-0.0038,-0.023,-0.023,31.6625,0.94,187.26,1.0,1.0,49.7687,40.2188,100.0,,,
2025-06-15 10:30:00,0.0,192.9062,88.0,50.5875,216.65,39.6437,187.375,187.4062,-0.9344,-0.9344,-0.9328,-0.9406,-0.0191,-0.0995,-0.0136,-0.0169,-0.0909,-0.0148,-0.0091,-0.023,-0.023,30.0062,0.904,176.72,1.0,1.0,49.9375,40.0312,100.0,,,
2025-06-15 11:00:00,0.0,185.8438,86.5125,50.4125,211.625,39.2125,184.9375,185.0,-0.9328,-0.9328,-0.9328,-0.9422,-0.0431,-0.11,-0.0201,-0.0217,-0.116,-0.0196,-0.0178,-0.023,-0.0232,31.3125,0.904,167.4,1.0,1.0,49.9,39.7312,100.0,,,
2025-06-15 11:30:00,0.0,180.5312,85.4125,50.275,206.8,39.05,182.6875,182.75,-0.9328,-0.9328,-0.9344,-0.9406,-0.0458,-0.115,-0.0201,-0.0217,-0.115,-0.0266,-0.0257,-0.023,-0.023,31.7,0.879,159.0,1.0,1.0,49.8125,39.7375,100.0,,,
2025-06-15 12:00:00,0.0,176.7188,84.4125,50.175,202.15,39.2562,179.5312,179.5625,-0.9328,-0.9328,-0.9328,-0.9438,-0.0361,-0.0975,-0.0153,-0.0234,-0.1129,-0.0261,-0.0226,-0.023,-0.023,31.6812,0.892,151.34,1.0,1.0,49.5562,39.525,0.0,,,
2025-06-15 12:30:00,0.0,173.5,83.4125,50.0625,197.625,39.6937,176.3438,176.3438,-0.9344,-0.9328,-0.9344,-0.9406,-0.0374,-0.102,-0.0201,-0.0234,-0.1092,-0.0239,-0.0213,-0.023,-0.023,32.875,0.904,144.28,1.0,1.0,49.0437,39.475,0.0,,,
2025-06-15 13:00:00,0.0,170.0,82.575,49.95,193.25,39.9125,173.5938,173.6562,-0.9359,-0.9328,-0.9359,-0.9406,-0.0326,-0.101,-0.0201,-0.025,-0.1122,-0.0266,-0.0244,-0.023,-0.023,31.7062,0.904,137.9,1.0,1.0,48.5312,39.2875,0.0,,,
2025-06-15 13:30:00,0.0,166.625,81.875,49.825,189.525,39.95,170.8438,170.9062,-0.9344,-0.9328,-0.9344,-0.9422,-0.0278,-0.0935,-0.0169,-0.0234,-0.1062,-0.0231,-0.02,-0.023,-0.0236,30.6562,0.892,131.88,1.0,1.0,47.8812,39.1562,0.0,,,
2025-06-15 14:00:00,0.0,163.4375,81.2375,49.6937,186.3,40.1437,167.5938,167.6562,-0.9344,-0.9344,-0.9344,-0.9422,-0.0248,-0.09,-0.012,-0.0185,-0.099,-0.0161,-0.0134,-0.023,-0.023,31.2188,0.916,126.38,1.0,1.0,47.35,39.0562,0.0,,,
2025-06-15 14:30:00,0.0,160.4062,80.5375,49.5687,183.275,40.3125,164.7188,164.7812,-0.9328,-0.9344,-0.9344,-0.9406,-0.0287,-0.0935,-0.0153,-0.0201,-0.0954,-0.0161,-0.013,-0.023,-0.023,29.7125,0.879,121.36,1.0,1.0,46.9312,38.8875,0.0,,,
2025-06-15 15:00:00,0.0,157.6875,80.0125,49.4875,180.3,40.3875,161.6562,161.7812,-0.9344,-0.9328,-0.9391,-0.9406,-0.0304,-0.095,-0.0201,-0.025,-0.098,-0.0226,-0.02,-0.023,-0.0232,31.625,0.879,116.8,1.0,1.0,46.75,38.8312,0.0,,,
2025-06-15 15:30:00,0.0,155.1875,79.3875,49.3937,177.55,40.4437,158.7812,158.8438,-0.9344,-0.9328,-0.9344,-0.9406,-0.0313,-0.094,-0.0217,-0.0266,-0.1,-0.0266,-0.0222,-0.023,-0.0232,29.4875,0.892,112.5,1.0,1.0,46.5437,38.7437,0.0,,,
2025-06-15 16:00:00,0.0,152.6562,78.9625,49.2625,174.775,40.525,156.3438,156.4062,-0.9344,-0.9344,-0.9391,-0.9422,-0.0344,-0.091,-0.0201,-0.0283,-0.0912,-0.0248,-0.0182,-0.023,-0.0234,30.6625,0.892,108.4,1.0,1.0,46.3,38.7062,0.0,,,
2025-06-15 16:30:00,0.0,150.25,78.575,49.1375,172.125,40.475,153.7812,153.8125,-0.9344,-0.9328,-0.9328,-0.9406,-0.0296,-0.087,-0.0153,-0.0217,-0.0921,-0.0182,-0.0156,-0.0232,-0.0234,30.5562,0.854,104.78,1.0,1.0,45.8875,38.6063,0.0,,,
2025-06-15 17:00:00,0.0,148.0,78.2,48.9937,169.5,40.475,151.3438,151.4375,-0.9344,-0.9328,-0.9328,-0.9406,-0.0213,-0.0825,-0.0153,-0.0185,-0.0898,-0.0156,-0.0121,-0.023,-0.0236,30.5938,0.854,101.76,1.0,1.0,45.6,38.625,0.0,,,
2025-06-15 17:30:00,0.0,146.0,77.8625,48.8937,166.925,40.4688,148.9062,149.0,-0.9344,-0.9328,-0.9344,-0.9406,-0.0186,-0.079,-0.0136,-0.0185,-0.0814,-0.0169,-0.0117,-0.0232,-0.0232,28.325,0.841,99.56,1.0,1.0,45.425,38.5438,0.0,,,
2025-06-15 18:00:00,0.0,144.5,77.325,48.8187,164.55,40.6625,146.6562,146.7188,-0.9344,-0.9328,-0.9344,-0.9406,-0.0051,-0.068,-0.0153,-0.0217,-0.0702,-0.0174,-0.0113,-0.023,-0.023,29.975,0.867,97.66,1.0,1.0,45.6062,38.4875,0.0,,,
2025-06-15 18:30:00,0.0,142.4375,76.7125,48.7437,162.175,40.8375,147.75,147.75,-0.9344,-0.9328,-0.9344,-0.9406,-0.0068,-0.069,-0.0217,-0.025,-0.0779,-0.02,-0.0148,-0.023,-0.0232,29.425,0.841,96.76,1.0,1.0,45.7125,38.5562,0.0,,,
2025-06-15 19:00:00,0.0,140.5312,76.2625,48.6312,159.8,40.9437,147.25,147.2812,-0.9328,-0.9328,-0.9328,-0.9391,-0.0042,-0.0645,-0.0185,-0.025,-0.0746,-0.0187,-0.0143,-0.023,-0.0232,29.9813,0.879,96.32,1.0,1.0,45.8438,38.6437,0.0,,,
2025-06-15 19:30:00,0.0,138.8438,75.8375,48.525,157.525,41.1,146.0625,146.125,-0.9328,-0.9328,-0.9344,-0.9406,-0.0002,-0.063,-0.0185,-0.025,-0.07,-0.0244,-0.0169,-0.023,-0.023,29.4062,0.879,96.0,1.0,1.0,46.1,38.6375,0.0,,,
2025-06-15 20:00:00,0.0,137.25,75.4,48.4125,155.275,41.3937,144.75,144.7812,-0.9391,-0.9328,-0.9328,-0.9391,0.0037,-0.057,-0.0169,-0.0153,-0.0732,-0.0209,-0.0148,-0.023,-0.0236,28.325,0.867,95.14,1.0,1.0,46.4062,38.7062,0.0,,,
2025-06-15 20:30:00,0.0,135.8125,74.9875,48.3062,153.1,41.5687,143.375,143.4062,-0.9328,-0.9328,-0.9328,-0.9406,0.005,-0.0575,-0.0185,-0.025,-0.0664,-0.0248,-0.0191,-0.023,-0.023,29.7562,0.867,93.96,1.0,1.0,46.6562,38.7562,0.0,,,
2025-06-15 21:00:00,0.0,134.3125,74.675,48.15,151.15,41.5312,141.6875,141.7812,-0.9328,-0.9328,-0.9344,-0.9406,-0.0191,-0.07,-0.025,-0.0315,-0.073,-0.0331,-0.0283,-0.023,-0.0232,30.0312,0.867,92.9,1.0,1.0,46.9187,38.775,0.0,,,
2025-06-15 21:30:00,0.0,132.875,74.4125,47.95,149.125,41.4125,139.5312,139.5938,-0.9328,-0.9328,-0.9344,-0.9406,-0.0033,-0.0605,-0.0169,-0.025,-0.0694,-0.0231,-0.0165,-0.023,-0.0234,31.1063,0.854,91.36,1.0,1.0,46.925,38.8563,0.0,,,
2025-06-15 22:00:00,0.0,131.4688,74.0375,47.75,147.15,41.5812,137.1562,137.1875,-0.9328,-0.9344,-0.9344,-0.9422,0.0059,-0.052,-0.0185,-0.0185,-0.0607,-0.0178,-0.0104,-0.023,-0.023,29.9125,0.841,89.22,1.0,1.0,46.725,38.8312,0.0,,,
2025-06-15 22:30:00,0.0,130.125,73.675,47.575,145.4,41.575,134.9062,135.0,-0.9344,-0.9328,-0.9359,-0.9406,0.0015,-0.055,-0.012,-0.0201,-0.0639,-0.0191,-0.013,-0.023,-0.0234,27.8125,0.867,86.82,1.0,1.0,46.4937,38.7625,0.0,,,
2025-06-15 23:00:00,0.0,128.875,73.325,47.3625,143.725,41.5875,132.8125,132.875,-0.9344,-0.9328,-0.9328,-0.9406,0.0015,-0.052,-0.0136,-0.0217,-0.0574,-0.0196,-0.0121,-0.023,-0.0232,28.175,0.814,84.44,1.0,1.0,46.45,38.6562,0.0,,,
2025-06-15 23:30:00,0.0,127.5625,72.925,47.1625,142.075,41.625,130.875,130.9062,-0.9359,-0.9328,-0.9359,-0.9406,0.0028,-0.051,-0.0136,-0.0217,-0.0617,-0.0182,-0.0113,-0.023,-0.0236,29.3438,0.854,81.98,1.0,1.0,46.4375,38.7062,0.0,,,
2025-06-16 00:00:00,0.0,126.3125,72.525,47.0,140.5,41.6625,129.1562,129.25,-0.9344,-0.9328,-0.9391,-0.9391,-0.0037,-0.051,-0.0136,-0.0217,-0.057,-0.0165,-0.0104,-0.0206,-0.0203,28.725,0.827,79.6,1.0,1.0,46.3375,38.7313,0.0,,,
2025-06-16 00:30:00,0.0,125.0938,72.1625,46.8062,138.925,41.6125,127.5938,127.6562,-0.9328,-0.9328,-0.9344,-0.9422,-0.0037,-0.0535,-0.0136,-0.0185,-0.0562,-0.0161,-0.0086,-0.023,-0.0232,29.6625,0.841,77.36,1.0,1.0,46.3125,38.7875,0.0,,,
2025-06-16 01:00:00,0.0,124.0,71.775,46.6062,137.55,41.6125,126.0312,126.125,-0.9313,-0.9328,-0.9344,-0.9469,-0.0011,-0.052,-0.0153,-0.0201,-0.0522,-0.0196,-0.0134,-0.023,-0.023,28.8875,0.841,75.24,1.0,1.0,46.275,38.7437,0.0,,,
2025-06-16 01:30:00,0.0,122.8438,71.3875,46.4187,136.175,41.5938,124.5938,124.6875,-0.9344,-0.9344,-0.9344,-0.9469,0.0002,-0.049,-0.0185,-0.0283,-0.0559,-0.0217,-0.0148,-0.023,-0.023,28.1937,0.827,73.16,1.0,1.0,46.3438,38.7313,0.0,,,
2025-06-16 02:00:00,0.0,121.6875,70.975,46.1937,134.725,41.5062,123.2188,123.2812,-0.9344,-0.9328,-0.9344,-0.9406,0.0046,-0.0435,-0.0136,-0.0201,-0.048,-0.0182,-0.0099,-0.023,-0.023,27.75,0.841,71.26,1.0,1.0,46.225,38.8563,0.0,,,
2025-06-16 02:30:00,0.0,120.5625,70.625,45.9875,133.425,41.4562,121.8438,121.9375,-0.9391,-0.9328,-0.9344,-0.9406,0.0063,-0.043,-0.0136,-0.0201,-0.0463,-0.0178,-0.0108,-0.0236,-0.023,28.8,0.827,69.42,1.0,1.0,46.1562,38.8438,0.0,,,
2025-06-16 03:00:00,0.0,119.625,70.25,45.7937,132.225,41.3937,120.625,120.625,-0.9328,-0.9344,-0.9344,-0.9422,0.0028,-0.044,-0.0153,-0.0217,-0.0498,-0.0178,-0.0108,-0.023,-0.0232,28.6375,0.814,67.66,1.0,1.0,46.0125,38.875,0.0,,,
2025-06-16 03:30:00,0.0,118.5625,69.8,45.6062,130.875,41.325,119.25,119.375,-0.9344,-0.9328,-0.9344,-0.9422,0.0098,-0.038,-0.012,-0.0217,-0.0404,-0.0174,-0.0091,-0.023,-0.0232,29.4062,0.854,65.96,1.0,1.0,45.9625,38.8687,0.0,,,
2025-06-16 04:00:00,0.0,117.5938,69.4125,45.4125,129.675,41.275,118.0625,118.1875,-0.9328,-0.9328,-0.9344,-0.9438,0.0094,-0.038,-0.0136,-0.0217,-0.0417,-0.0174,-0.0082,-0.0232,-0.0234,29.3875,0.841,64.32,1.0,1.0,45.7687,38.8187,0.0,,,
2025-06-16 04:30:00,0.0,117.0938,69.0125,45.2625,128.425,41.3187,116.9062,116.9688,-0.9328,-0.9344,-0.9328,-0.9406,0.0365,-0.0075,-0.0136,-0.0217,-0.015,-0.0143,-0.0029,0.0024,0.0022,29.4125,0.841,62.84,1.0,1.0,45.6937,38.8312,0.0,,,
2025-06-16 05:00:00,0.0,117.5312,68.2125,45.2937,127.35,41.8125,116.0,116.0,-0.9344,-0.9328,-0.9344,-0.9406,0.0347,-0.0085,-0.012,-0.0217,-0.0152,-0.0126,-0.0029,0.0055,0.0059,29.9188,0.841,61.38,1.0,1.0,45.6375,38.9375,0.0,,,
2025-06-16 05:30:00,0.0,117.1562,67.4,45.175,126.35,41.9625,115.0,115.0625,-0.9344,-0.9328,-0.9328,-0.9406,0.0382,-0.007,-0.012,-0.0201,-0.0136,-0.0148,-0.0043,0.0048,0.0048,28.2188,0.841,60.0,1.0,1.0,45.6187,38.925,0.0,,,
2025-06-16 06:00:00,0.0,116.5625,66.65,45.025,125.425,42.0312,114.0,114.0625,-0.9328,-0.9328,-0.9344,-0.9406,0.0356,-0.003,-0.0104,-0.0185,-0.0091,-0.0099,0.001,0.0278,0.0276,29.9312,0.786,58.64,1.0,1.0,45.6625,38.975,0.0,,,
2025-06-16 06:30:00,0.0,115.9688,65.9125,44.875,124.55,42.0312,113.0625,113.125,-0.9328,-0.9328,-0.9328,-0.9422,0.0422,-0.0005,-0.0104,-0.0185,-0.0056,-0.006,0.008,0.0131,0.0129,30.375,0.827,57.46,1.0,1.0,45.6,39.0625,0.0,,,
2025-06-16 07:00:00,0.0,115.5312,65.2625,44.7312,123.675,42.0687,112.1562,112.2188,-0.9328,-0.9328,-0.9375,-0.9406,0.0256,-0.016,-0.0087,-0.0185,-0.0063,-0.0064,0.0062,-0.0077,-0.0083,29.2812,0.867,56.54,1.0,1.0,45.7125,39.0938,0.0,,,
2025-06-16 07:30:00,0.0,115.8125,64.65,44.5938,122.125,40.9688,115.125,115.25,-0.9328,-0.9328,-0.9344,-0.9453,0.0291,-0.042,-0.0136,-0.0201,0.0007,-0.0244,-0.0091,-0.023,-0.023,29.2125,0.867,56.02,1.0,1.0,45.7437,39.0875,100.0,,,
2025-06-16 08:00:00,0.0,115.7188,64.0,44.4875,120.625,40.025,116.1875,116.3125,-0.9344,-0.9328,-0.9328,-0.9453,0.0487,-0.027,-0.0104,-0.0185,0.0019,-0.0222,-0.0069,-0.023,-0.0232,30.3312,0.928,55.48,1.0,1.0,45.6562,39.1437,100.0,,,
2025-06-16 08:30:00,0.0,115.125,63.525,44.325,119.325,39.65,116.3438,116.4688,-0.9328,-0.9328,-0.9328,-0.9391,0.0562,-0.023,-0.012,-0.0169,0.0013,-0.0226,-0.0064,-0.0188,-0.0179,28.2875,0.879,54.62,1.0,1.0,45.3687,39.0875,100.0,,,
2025-06-16 09:00:00,0.0,114.5312,63.025,44.2062,118.3,39.3187,116.5,116.5938,-0.9328,-0.9328,-0.9328,-0.9406,0.0269,-0.0485,-0.0136,-0.0201,0.0042,-0.0231,-0.0078,-0.0004,-0.0004,28.175,0.892,53.78,1.0,1.0,44.8625,38.8937,100.0,,,
2025-06-16 09:30:00,0.0,112.5,62.475,44.0562,117.3,39.0625,116.7812,116.875,-0.9328,-0.9344,-0.9391,-0.9406,0.0579,-0.0015,-0.0104,-0.0185,0.0161,-0.0047,0.0097,0.0103,0.0103,28.6562,0.892,53.02,1.0,1.0,44.4562,38.85,100.0,,,
2025-06-16 10:00:00,0.0,106.7188,61.9875,43.9375,116.275,38.5062,120.5312,120.625,-0.9328,-0.9328,-0.9344,-0.9406,0.0361,-0.0105,-0.0087,-0.0169,0.0022,-0.0301,-0.0143,-0.0123,-0.012,29.45,0.904,52.66,1.0,1.0,43.9875,38.6063,100.0,,,
2025-06-16 10:30:00,0.0,108.2812,61.55,43.6187,115.175,38.2938,117.0938,117.1562,-0.9328,-0.9328,-0.9344,-0.9406,0.0347,-0.009,-0.0104,-0.0217,0.0096,-0.0156,-0.0016,-0.0144,-0.0147,29.375,0.892,51.9,1.0,1.0,43.4625,38.5938,100.0,,,
2025-06-16 11:00:00,0.0,100.0625,73.9,43.6562,112.8,37.2875,108.4062,108.5312,-0.9328,-0.9328,-0.9328,-0.9438,-0.4001,-0.528,-0.0364,-0.0201,-0.361,-0.2383,-0.0607,-0.023,-0.023,29.4188,0.867,51.1,1.0,1.0,43.15,38.4813,100.0,,,
2025-06-16 11:30:00,0.0,107.2188,65.8,43.65,109.3,37.4625,107.2812,107.375,-0.9375,-0.9375,-0.9391,-0.9406,-0.5944,-1.5755,-0.0071,-0.0185,0.0905,1.828,1.8696,0.707,0.705,28.8062,0.892,50.34,1.0,1.0,42.7687,38.3375,79.9187,,,
2025-06-16 12:00:00,0.0,100.0938,54.825,41.0875,101.75,35.5562,95.7188,95.8125,-0.9328,-0.9328,-0.9391,-0.9406,-0.6307,-1.623,-0.012,-0.0266,0.1034,1.8687,1.9094,0.712,0.7118,28.8625,0.879,49.54,1.0,1.0,42.4062,38.2938,79.9062,,,
2025-06-16 12:30:00,0.0,116.8438,55.4,40.1562,102.625,35.2062,110.3125,110.375,20.8703,17.4141,17.1,20.7812,-0.8438,-1.8615,-0.0136,-0.0234,-0.0258,1.8324,1.8752,0.7085,0.7096,29.9312,0.854,48.68,1.0,1.0,42.0312,38.2,79.9062,,,
2025-06-16 13:00:00,0.0,148.0,63.4,41.0437,116.875,35.85,138.5938,138.6875,17.3344,16.0281,15.7719,18.9937,-0.6854,-1.8045,-0.0006,-0.0201,0.2023,2.2336,2.2786,1.0804,1.0977,28.3625,0.867,47.86,1.0,1.0,41.4625,38.0438,79.9062,,,
2025-06-16 13:30:00,0.0,174.8125,71.875,42.6625,136.75,36.5,164.75,164.7812,16.1969,15.7312,15.7078,18.4234,-0.8398,-2.0005,-0.0055,-0.0234,0.1069,2.2996,2.3491,1.1355,1.1419,30.1125,0.827,47.1,1.0,1.0,40.9625,37.9937,79.9062,,,
2025-06-16 14:00:00,0.0,190.2188,77.7625,44.075,149.9,36.65,180.1875,180.2812,15.75,15.5391,15.6203,18.1031,-0.8407,-2.0265,-0.0023,-0.0185,0.1884,2.4134,2.4593,1.2307,1.2252,28.4562,0.892,46.46,1.0,1.0,40.5625,37.8875,79.9062,,,
2025-06-16 14:30:00,0.0,201.7812,81.625,50.625,179.525,37.4625,187.75,187.875,12.9906,12.7188,12.9141,15.1469,-0.7038,-1.9705,12.0114,11.961,11.5845,2.5197,2.5472,1.5299,1.5256,29.4562,0.867,45.88,1.0,1.0,40.4562,37.9,79.9062,,,
2025-06-16 15:00:00,71.6124,197.2188,86.75,50.4688,186.425,38.1937,185.5312,185.6562,8.1562,8.6156,9.1484,10.8203,-0.7243,-1.703,12.5005,12.4241,11.7817,1.1967,1.2151,0.6374,0.6442,28.375,0.892,45.3,1.0,1.0,40.4688,37.8812,100.0,,,
2025-06-16 15:30:00,83.0875,209.7812,87.825,49.825,195.225,38.8937,181.5938,181.875,10.2328,9.6906,10.1234,11.6031,-0.6031,-1.526,13.0173,12.9132,11.8958,1.3384,1.3704,0.9408,0.9446,29.3625,0.854,44.76,1.0,1.0,40.6687,37.8187,100.0,,,
2025-06-16 16:00:00,129.4125,251.3438,102.5625,49.8438,237.525,39.2562,219.7188,219.8125,9.6734,9.2078,9.5078,10.2,-0.6613,-1.582,13.1765,13.0579,12.0091,0.9036,0.9351,0.5532,0.5475,28.1625,0.892,44.26,1.0,1.0,40.8,37.7812,100.0,,,
2025-06-16 16:30:00,192.525,261.7188,113.3125,50.1687,251.65,40.0062,223.0625,223.1562,7.0922,6.5,6.8047,7.5656,-0.6591,-1.616,13.4852,13.3341,12.2197,0.6524,0.6848,0.3207,0.329,28.3,0.841,43.8,1.0,1.0,41.0875,37.8187,100.0,,,
2025-06-16 17:00:00,257.975,279.7188,119.6875,49.8625,266.5,39.3438,248.125,248.125,5.8016,5.3438,5.5172,6.6734,-0.7178,-2.0075,13.5291,13.4251,11.994,1.4106,1.4334,0.8813,0.8785,27.8563,17.912,166.7,1.0,1.0,41.225,37.85,100.0,,,
2025-06-16 17:30:00,370.1749,306.9375,124.3125,49.1687,287.475,38.125,283.2188,283.3438,4.5984,4.3,4.6062,5.2094,-0.8709,-2.9445,14.0394,13.9191,12.2376,2.1574,2.1942,1.1071,1.1027,29.3687,14.821,225.72,0.0,1.0,41.5125,37.8438,72.7812,,,
2025-06-16 18:00:00,508.1937,330.9688,115.6625,48.5062,296.625,37.25,306.4688,306.5938,3.5016,3.4203,4.3031,4.8,-1.1959,-3.857,15.3296,15.2142,12.6979,3.1283,3.1856,1.3777,1.3757,27.9437,2.49,275.54,0.0,1.0,41.9562,37.9125,5.5625,,,
2025-06-16 18:30:00,662.3625,361.8438,120.5,48.8438,319.0,37.1187,334.375,334.4688,2.85,2.8828,3.0578,3.3547,-1.5276,-4.8745,15.809,15.6709,13.3439,4.159,4.2404,1.7583,1.7616,29.4437,2.577,280.76,0.0,1.0,42.2312,37.9,0.0,,,
2025-06-16 19:00:00,662.4688,368.5625,124.4375,48.7812,326.9,36.8438,342.2188,342.3438,2.4156,2.6672,3.0219,3.5562,-1.3801,-4.712,15.7017,15.5653,13.2612,4.096,4.1682,1.7708,1.759,28.3312,0.763,273.82,0.0,1.0,42.7937,37.7875,0.0,,,
2025-06-16 19:30:00,662.2562,371.9375,126.0,48.7625,330.525,37.1063,346.3438,346.4375,2.1922,2.8031,3.2922,3.2672,-1.3521,-4.6585,15.406,15.2809,13.0708,4.0794,4.145,1.7865,1.8016,28.8937,1.098,266.66,0.0,1.0,43.3812,37.8,0.0,,,
2025-06-16 20:00:00,662.0437,373.0,126.8,48.9187,332.525,37.025,347.5,347.5312,2.5187,2.2797,2.7125,3.3453,-1.4361,-4.6895,14.9819,14.86,12.8311,4.0767,4.1415,1.72,1.7198,28.3375,0.813,259.06,1.0,1.0,43.975,37.7562,0.0,,,
2025-06-16 20:30:00,660.875,373.1562,126.775,48.525,332.85,36.7125,347.75,347.8438,2.425,2.4109,2.7562,3.5266,-1.2961,-4.6415,15.2711,15.1476,13.0481,4.1056,4.1695,1.8526,1.8384,28.4875,18.884,271.56,1.0,1.0,44.875,37.7562,0.0,,,
2025-06-16 21:00:00,662.7875,375.5312,127.5125,48.4062,334.4,36.7,349.625,349.6875,2.6609,2.5297,3.0672,3.5219,-1.3215,-4.655,15.263,15.1379,13.0578,4.1927,4.2618,1.8624,1.8707,29.8687,0.939,275.08,1.0,1.0,45.4875,37.775,0.0,,,
2025-06-16 21:30:00,661.6188,375.2188,127.7125,48.4812,334.55,36.7938,349.625,349.6875,2.6422,2.5328,2.8312,3.2906,-1.3727,-4.672,15.2272,15.094,13.0268,4.1485,4.215,1.7907,1.7861,29.9188,0.94,264.82,1.0,1.0,46.0687,37.8312,0.0,,,
2025-06-16 22:00:00,662.4688,375.2188,127.875,48.475,334.85,36.6125,349.7188,349.7188,2.5547,2.7078,3.1047,3.3422,-1.3648,-4.651,15.1119,14.9819,12.9047,4.0807,4.1533,1.7627,1.7581,28.8937,0.783,265.6,1.0,1.0,46.7875,37.8438,0.0,,,
2025-06-16 22:30:00,662.2562,374.4375,127.725,48.225,334.7,36.35,349.5,349.4688,2.5922,2.45,2.8687,3.7703,-1.3723,-4.681,15.1639,15.0469,13.0598,4.1122,4.1839,1.8163,1.8069,28.75,0.72,264.06,1.0,1.0,47.7188,37.9625,0.0,,,
2025-06-16 23:00:00,662.3625,378.0938,128.8625,47.95,336.375,36.2625,351.3125,351.4375,2.25,2.5969,3.1812,3.4719,-1.3189,-4.6765,15.2776,15.1541,13.156,4.2347,4.2986,1.8747,1.8815,29.775,0.663,282.84,1.0,1.0,48.4,37.8375,0.0,,,
2025-06-16 23:30:00,662.2562,377.1562,128.5875,48.0062,336.325,36.3875,351.4062,351.4375,2.7,2.6391,2.9969,3.5938,-1.3828,-4.7365,15.3686,15.2451,13.1169,4.0859,4.1529,1.7791,1.785,27.9,3.037,278.04,1.0,0.0,49.225,37.8438,0.0,,,
2025-06-17 00:00:00,662.0437,376.4062,128.025,47.9437,336.125,35.8375,350.8438,350.9688,2.3625,2.4375,3.0312,3.4562,-1.3574,-4.6435,15.2533,15.1314,13.1332,4.0256,4.0907,1.7325,1.7334,28.1375,2.96,277.7,1.0,0.0,49.9875,38.0438,0.0,,,
2025-06-17 00:30:00,605.7312,371.0312,126.2375,47.7312,332.55,35.775,346.1875,346.25,2.6875,2.55,3.1125,3.7641,-1.2992,-4.191,14.6309,14.5285,12.6287,3.5132,3.5811,1.5124,1.4995,27.675,3.133,285.3,1.0,0.0,46.325,37.95,0.0,,,
2025-06-17 01:00:00,430.2062,350.4375,124.6875,46.975,324.425,36.2625,331.875,331.9688,4.4391,4.0984,4.3797,5.4812,-0.8306,-2.6795,13.144,13.0173,11.9057,2.2791,2.3044,1.1546,1.1576,29.1812,0.866,284.82,1.0,0.0,49.2375,37.9875,3.4187,,,
2025-06-17 01:30:00,329.2687,343.0625,118.6625,47.5562,315.275,36.0562,321.4062,321.3125,4.2219,4.0484,4.9234,5.6531,-0.6898,-1.913,12.7264,12.637,11.788,1.3319,1.3564,0.7518,0.7584,29.2875,0.808,288.08,1.0,0.0,42.4062,38.0875,60.2312,,,
2025-06-17 02:00:00,265.4125,316.5938,126.1625,48.0,301.225,36.8125,298.8125,298.9062,5.4422,5.2453,5.55,5.7422,-0.6666,-1.7475,12.6321,12.5476,11.7643,1.3931,1.4185,0.8514,0.8466,28.3312,0.893,279.2,1.0,1.0,46.9125,38.075,50.0625,,,
2025-06-17 02:30:00,288.7875,318.1875,120.5125,48.025,296.4,36.5687,295.0312,295.0938,5.5578,5.475,5.5625,6.2109,-0.6994,-1.941,12.8937,12.8304,11.868,1.5996,1.6206,0.9979,0.9894,29.4437,3.195,274.36,1.0,1.0,49.1937,37.9188,64.3125,,,
2025-06-17 03:00:00,266.0499,315.0312,123.7125,48.075,295.625,36.7687,291.4375,291.4688,5.4375,5.4547,5.8531,6.1844,-0.6132,-1.7525,12.8239,12.7475,11.8096,1.4916,1.5191,0.9452,0.9518,29.9312,8.648,278.16,1.0,1.0,42.4812,37.9375,62.8062,,,
2025-06-17 03:30:00,264.5625,310.125,122.4625,47.9937,291.85,36.8625,287.9688,287.9688,5.4328,5.3828,5.8484,6.2188,-0.6539,-1.8035,12.845,12.7703,11.7819,1.4679,1.4946,0.9161,0.9306,29.3875,0.897,275.98,1.0,1.0,46.3812,37.8625,67.2937,,,
2025-06-17 04:00:00,264.5625,309.7812,123.6875,47.75,291.975,36.7313,287.5938,287.6562,5.6812,5.4609,5.7125,6.7656,-0.7016,-1.8545,12.8076,12.7312,11.7261,1.4657,1.4885,0.9157,0.9148,28.9062,3.121,279.02,1.0,0.0,48.9812,37.7938,68.2062,,,
2025-06-17 04:30:00,265.4125,308.8438,123.65,47.725,291.9,36.725,287.625,287.7188,5.7328,5.6766,5.8891,6.7234,-0.6696,-1.826,12.8954,12.8206,11.8891,1.4981,1.52,0.9538,0.9562,29.9312,2.987,279.74,1.0,0.0,50.0,37.8312,68.3062,,,
2025-06-17 05:00:00,265.7312,310.0312,123.8625,47.9688,292.575,36.5875,288.0938,288.125,5.7219,5.6062,5.7016,6.5578,-0.7016,-1.869,12.8482,12.7572,11.8084,1.4719,1.4973,0.919,0.9152,29.6312,3.241,280.56,1.0,0.0,44.6125,37.8062,68.075,,,
2025-06-17 05:30:00,265.2,309.75,123.8625,47.8187,292.825,36.375,288.4688,288.5,5.6469,5.6078,5.6406,6.4734,-0.6893,-1.8345,12.6402,12.5427,11.7355,1.4903,1.5064,0.9293,0.9317,28.3125,0.847,271.54,1.0,0.0,48.45,37.8625,68.3125,,,
2025-06-17 06:00:00,264.8812,309.1875,123.875,48.1,292.475,36.425,288.1875,288.25,5.625,5.5297,5.5766,6.3953,-0.6403,-1.793,12.8726,12.8044,11.8587,1.5008,1.5235,0.952,0.9461,29.9375,0.886,266.14,1.0,0.0,44.3062,37.8812,67.3687,,,
2025-06-17 06:30:00,263.7125,310.1875,123.65,48.2062,292.9,36.475,288.6875,288.7812,5.5156,5.5672,5.8062,6.6312,-0.6609,-1.8285,12.8385,12.7621,11.799,1.5034,1.5261,0.9516,0.9457,29.4062,0.832,263.5,1.0,1.0,47.0625,37.9188,67.4437,,,
2025-06-17 07:00:00,265.5187,311.6875,123.7375,48.5875,293.3,36.7687,289.1562,289.2812,5.6781,5.6469,5.6437,6.3937,-0.6902,-1.8355,12.6711,12.5915,11.6687,1.4977,1.5248,0.9503,0.9507,28.4188,0.822,262.02,1.0,1.0,49.8687,38.0187,65.1062,,,
2025-06-17 07:30:00,265.5187,310.6875,122.9625,48.9187,293.0,37.1187,289.375,289.4375,5.5734,5.6281,5.8547,6.7719,-0.6552,-1.8255,12.8629,12.7897,11.833,1.5196,1.5528,0.9157,0.917,29.8625,0.913,260.36,1.0,1.0,45.9,38.0938,64.7437,,,
2025-06-17 08:00:00,264.5625,310.25,123.875,49.1437,293.125,37.375,289.6562,289.75,5.9328,5.7734,5.7469,6.4344,-0.6723,-1.923,12.8824,12.8223,11.7954,1.6123,1.6421,1.0154,1.0229,29.9312,18.768,279.72,1.0,1.0,49.1312,38.15,63.0812,,,
2025-06-17 08:30:00,265.5187,312.2812,122.375,49.4,294.125,37.4813,291.1562,291.25,5.6719,5.5906,5.7672,6.4062,-0.695,-1.8205,12.7914,12.6256,11.7766,1.5826,1.6088,0.9861,0.9844,29.45,0.903,270.14,1.0,1.0,42.8312,37.9562,63.2437,,,
2025-06-17 09:00:00,265.2,313.125,122.675,49.1812,294.75,37.1937,291.8125,291.9375,5.5109,5.4031,5.5922,6.6453,-0.6814,-1.854,12.9344,12.8596,11.8486,1.5624,1.5887,0.9741,0.9708,28.8937,3.231,276.48,1.0,0.0,46.4437,38.0312,63.4688,,,
2025-06-17 09:30:00,265.3063,313.375,122.7,49.2437,294.8,37.2062,291.7812,291.8125,5.7078,5.6594,5.7969,6.6797,-0.7147,-1.886,12.8287,12.7475,11.8317,1.5467,1.5721,0.9472,0.9406,28.9625,3.325,275.86,1.0,0.0,47.8062,37.9062,63.8562,,,
2025-06-17 10:00:00,265.2,312.75,122.8875,49.4688,294.825,37.4813,291.8125,291.9375,5.6281,5.6406,5.6219,6.3703,-0.6915,-1.837,12.7004,12.6272,11.8157,1.5891,1.6167,0.9931,0.9861,29.0625,0.788,273.34,1.0,0.0,48.1687,37.7375,62.1562,,,
2025-06-17 10:30:00,264.775,312.875,122.45,49.9562,294.625,37.9813,292.0938,292.1875,5.7656,5.5844,5.7547,6.7578,-0.6473,-1.7885,12.8304,12.7589,11.8431,1.597,1.6272,0.9947,0.9866,29.525,0.921,263.2,1.0,0.0,48.2562,37.6937,59.975,,,
2025-06-17 11:00:00,265.7312,313.4688,122.05,50.1312,294.625,38.0875,292.375,292.5,5.4594,5.5047,5.7484,6.6453,-0.6854,-1.8315,12.8564,12.7621,11.805,1.5655,1.59,0.9748,0.9618,28.525,0.838,258.14,1.0,0.0,48.2,37.5187,59.8,,,
2025-06-17 11:30:00,260.1,313.9062,121.525,50.5187,294.75,38.4125,293.125,293.1875,5.7406,5.5953,5.7266,6.4984,-0.7068,-1.8205,12.6874,12.6094,11.7197,1.5874,1.6106,0.9697,0.957,29.9375,0.885,255.98,1.0,1.0,48.2062,37.4437,58.1687,,,
2025-06-17 12:00:00,267.325,314.1562,121.7625,50.2562,295.15,38.1375,293.2188,293.25,5.6984,5.6672,5.6875,6.5453,-0.7046,-1.864,12.8954,12.8206,11.8913,1.597,1.6163,0.9944,0.982,28.9688,0.829,254.48,1.0,1.0,47.9812,37.3687,59.9937,,,
2025-06-17 12:30:00,267.1124,314.0625,122.1375,50.8562,295.175,38.75,293.7812,293.9062,5.5859,5.5922,5.7047,6.5844,-0.7055,-1.8825,12.6646,12.585,11.8181,1.6171,1.6359,0.9975,0.9903,30.6,5.561,267.34,1.0,1.0,47.6625,37.3625,55.4312,,,
2025-06-17 13:00:00,266.7937,313.3438,120.9625,50.8562,294.55,38.85,293.5625,293.625,5.3984,5.525,5.7344,6.6125,-0.7073,-1.8325,12.6175,12.5265,11.6755,1.5909,1.625,0.9769,0.9789,30.1437,0.813,258.92,1.0,1.0,47.4125,37.3062,56.2062,,,
2025-06-17 13:30:00,265.625,314.125,121.1875,51.3438,294.825,39.2937,294.1562,294.2188,5.3187,5.3281,5.6531,6.6203,-0.7252,-1.8795,12.8369,12.78,11.8454,1.6097,1.6364,0.975,0.9839,30.5875,2.087,258.82,1.0,1.0,47.3687,37.3687,53.55,,,
2025-06-17 14:00:00,267.4313,315.2188,120.5375,51.0,295.05,39.3812,294.6562,294.7188,5.5094,5.4516,5.7047,6.5766,-0.7239,-1.871,12.6419,12.559,11.8009,1.6176,1.6394,0.999,0.992,30.5312,3.381,261.74,1.0,0.0,47.525,37.3687,55.0625,,,
2025-06-17 14:30:00,283.2625,321.5312,121.15,50.3375,298.4,38.9312,299.2812,299.375,5.6422,5.4297,5.6969,6.5547,-0.7567,-1.9905,12.7654,12.676,11.7006,1.7409,1.7646,1.062,1.055,29.4625,2.882,261.66,1.0,0.0,47.9062,37.3875,52.2687,,,
2025-06-17 15:00:00,290.3812,315.0,122.425,50.125,296.625,38.6875,297.9688,298.0,5.5969,5.4906,5.3906,6.0391,-0.6867,-1.9455,12.9165,12.8499,11.9071,1.7751,1.8013,1.0697,1.0638,29.5375,0.843,252.6,1.0,0.0,48.1375,37.4562,49.725,,,
2025-06-17 15:30:00,397.375,321.625,118.1125,49.8625,296.15,38.1187,303.4688,303.5312,4.0734,4.1328,4.2094,5.125,-1.0148,-3.0705,14.1499,14.0426,12.5484,2.7393,2.7695,1.3451,1.344,29.9688,0.869,249.4,1.0,0.0,48.5312,37.525,19.6,,,
2025-06-17 16:00:00,611.6813,350.1562,118.5625,49.1562,310.225,37.7625,325.6562,325.7188,3.2781,3.125,3.2594,3.8656,-1.3569,-4.9015,15.926,15.7765,13.1914,4.5545,4.642,2.0707,2.0773,29.4,0.862,237.94,1.0,1.0,48.7562,37.575,0.0,,,
2025-06-17 16:30:00,661.4062,364.2188,124.9875,49.0938,324.975,37.5875,340.3438,340.4375,2.7797,2.5547,3.0672,3.3766,-1.3263,-4.682,15.5945,15.4466,13.3065,4.1432,4.2106,1.8417,1.841,29.925,0.788,247.3,1.0,1.0,49.1937,37.5938,0.0,,,
2025-06-17 17:00:00,661.4062,363.2812,125.05,48.825,325.0,37.4062,340.0938,340.125,2.7266,2.6969,2.9062,3.3484,-1.3031,-4.578,15.2987,15.133,13.0704,4.0531,4.117,1.7668,1.773,29.1063,1.41,263.42,1.0,1.0,49.5625,37.55,0.0,,,
2025-06-17 17:30:00,661.6188,365.6562,125.425,48.5938,326.5,37.2375,341.7188,341.7812,2.3922,2.8359,2.9578,3.3297,-1.4388,-4.6605,15.0485,14.9087,12.8772,3.984,4.0509,1.6903,1.6918,30.35,0.786,275.0,1.0,1.0,42.9312,37.5625,0.0,,,
2025-06-17 18:00:00,660.6625,365.0938,125.8125,48.4812,327.725,37.1312,342.0,342.125,2.5109,2.5031,3.0641,3.7328,-1.353,-4.5975,15.12,14.9867,12.967,4.0802,4.1454,1.7876,1.787,30.5687,1.054,266.32,1.0,1.0,47.575,37.6125,0.0,,,
2025-06-17 18:30:00,660.2375,365.8125,126.3125,48.3375,328.45,37.0,342.7188,342.8438,2.4,2.6391,3.1078,3.4094,-1.3526,-4.7185,15.2094,15.0907,13.0445,4.1586,4.2321,1.8452,1.8386,28.9062,22.977,280.16,1.0,0.0,49.5375,37.675,0.0,,,
2025-06-17 19:00:00,661.4062,368.6562,126.55,48.4187,329.875,36.9437,344.1875,344.2812,2.5969,2.3734,2.7172,3.625,-1.4042,-4.6475,14.925,14.7934,12.8184,4.1096,4.1848,1.7835,1.7887,28.8812,2.944,279.68,1.0,0.0,44.1687,37.6375,0.0,,,
2025-06-17 19:30:00,660.45,367.5312,127.275,48.4375,330.25,36.925,344.125,344.1562,2.6828,2.5828,2.9672,3.4812,-1.3565,-4.6085,15.0696,14.9445,12.9369,4.1039,4.1774,1.8419,1.8283,29.4188,2.859,282.1,1.0,0.0,48.45,37.6812,0.0,,,
2025-06-17 20:00:00,661.5125,370.0,126.75,48.2375,331.0,36.9375,345.3438,345.4375,2.5922,2.4312,2.7891,3.6062,-1.4234,-4.6425,14.8129,14.7137,12.823,4.0676,4.1437,1.7725,1.7686,29.4062,0.78,268.02,1.0,0.0,42.9688,37.65,0.0,,,
2025-06-17 20:30:00,661.5125,370.375,126.775,48.1687,331.475,36.8687,346.0312,346.125,2.6672,2.5969,3.0312,3.6719,-1.3867,-4.651,14.8389,14.717,12.8626,4.1481,4.2163,1.8097,1.8215,29.8937,1.023,261.38,1.0,0.0,47.4,37.7,0.0,,,
2025-06-17 21:00:00,663.0,370.1875,127.1375,48.4187,332.075,36.8687,346.4688,346.4688,2.4484,2.6625,3.0281,3.6719,-1.3526,-4.6015,14.9851,14.8535,12.8309,4.0702,4.1328,1.778,1.7778,29.35,0.825,259.04,1.0,1.0,49.975,37.6562,0.0,,,
2025-06-17 21:30:00,662.0437,370.5938,127.2375,48.4562,332.375,36.6937,346.7188,346.8438,2.6312,2.9344,2.8672,3.4312,-1.3714,-4.636,14.8486,14.7446,12.8606,4.1148,4.1887,1.797,1.7999,29.475,2.732,263.26,1.0,1.0,46.6875,37.7437,0.0,,,
2025-06-17 22:00:00,659.6,373.4062,127.7875,48.2625,334.025,36.7625,348.625,348.75,2.7078,2.5016,2.7906,3.5125,-1.3171,-4.561,14.8697,14.7495,12.8847,4.11,4.1809,1.8283,1.8198,28.8187,0.683,275.3,1.0,1.0,50.1937,37.7,0.0,,,
2025-06-17 22:30:00,661.6188,372.8125,128.125,48.15,334.3,36.45,348.5312,348.625,2.8766,2.7984,2.9281,3.4469,-1.2856,-4.5855,14.7625,14.6406,12.7346,4.2246,4.2902,1.9047,1.9147,29.3,0.743,268.04,1.0,1.0,46.8438,37.8375,0.0,,,
2025-06-17 23:00:00,660.5563,373.5312,128.2375,47.8562,335.175,36.45,349.4062,349.5,2.7812,2.9109,3.0312,3.1406,-1.3443,-4.5925,14.7479,14.6374,12.8679,4.0417,4.1078,1.7839,1.7826,28.3687,1.984,261.94,1.0,1.0,47.5562,37.7812,0.0,,,
2025-06-17 23:30:00,661.3,373.6562,128.45,47.8187,335.625,36.3812,349.625,349.75,2.4625,2.3969,2.7594,3.4141,-1.3631,-4.582,14.6179,14.4976,12.7627,4.0181,4.0864,1.7566,1.75,28.9813,2.973,274.28,1.0,0.0,46.9688,37.9188,0.0,,,
2025-06-18 00:00:00,662.2562,377.2812,129.9875,47.7875,337.675,36.0125,351.4062,351.4688,2.7953,2.6906,2.9453,2.8672,-1.3823,-4.6725,14.5854,14.47,12.701,4.1717,4.2434,1.8408,1.8279,29.4375,3.076,286.24,1.0,0.0,44.5562,38.0187,0.0,,,
2025-06-18 00:30:00,536.35,366.25,128.775,47.6937,333.775,36.1812,344.125,344.125,3.1719,3.2047,4.1359,4.65,-1.0949,-3.5435,13.6445,13.5145,12.0576,3.018,3.0705,1.346,1.3497,29.3062,0.933,288.48,1.0,0.0,47.6812,37.9813,0.0,,,
2025-06-18 01:00:00,606.6875,368.2188,126.6375,47.8312,330.2,36.25,343.4062,343.5,2.9531,2.9344,3.3891,3.6719,-1.2196,-4.1135,14.1694,14.0491,12.428,3.6729,3.7333,1.671,1.6667,30.5687,0.88,281.66,1.0,0.0,43.7437,37.9875,0.0,,,
2025-06-18 01:30:00,640.9,370.8125,126.825,47.6812,331.55,36.3937,345.6562,345.6875,2.6062,2.4594,2.9922,3.25,-1.2909,-4.4155,14.4326,14.301,12.5834,3.8694,3.9284,1.7181,1.717,29.3687,9.483,272.96,1.0,0.0,49.0812,38.1437,0.0,,,
2025-06-18 02:00:00,569.075,364.4375,127.25,47.3125,331.225,35.925,342.625,342.6875,2.8766,2.9609,3.5672,4.3531,-1.0494,-3.7655,13.8899,13.7778,12.2279,3.2665,3.3142,1.4842,1.4779,28.425,6.063,280.08,1.0,1.0,44.7812,38.2375,0.0,,,
2025-06-18 02:30:00,470.3688,361.25,122.9375,47.3562,326.675,35.8625,337.5625,337.625,2.9422,3.7234,4.1953,4.6578,-0.9479,-2.8415,12.9977,12.884,11.8452,2.2086,2.2322,0.9995,1.0012,30.5938,19.827,288.92,1.0,1.0,49.75,38.2437,4.1687,,,
2025-06-18 03:00:00,434.775,344.625,125.0375,47.075,317.925,36.0625,325.4375,325.5,3.9953,3.7594,4.0828,5.2266,-0.9693,-2.945,13.404,13.2984,12.0696,2.2528,2.2856,0.9986,0.9898,29.9,8.683,298.5,1.0,1.0,46.3625,38.275,0.0,,,
2025-06-18 03:30:00,501.3938,341.0312,117.825,47.1562,308.3,35.95,319.4062,319.4688,4.1062,4.0469,4.3031,5.5062,-1.1194,-3.781,14.6292,14.5041,12.5458,3.4769,3.5342,1.6207,1.6142,29.4688,0.993,286.4,1.0,1.0,47.4812,38.3875,0.0,,,
2025-06-18 04:00:00,450.6062,343.2188,119.725,47.3062,313.65,35.7938,322.875,322.9062,4.4703,3.7297,3.8656,5.5828,-1.0083,-3.0175,13.2545,13.1375,11.8512,2.5206,2.5464,1.1806,1.1648,30.3125,3.1,301.64,1.0,0.0,47.675,38.4437,0.0,,,
