Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3
2025-06-22 11:30:00,265.3063,308.0,121.5625,50.0562,292.4,38.3812,291.625,291.75,5.7906,5.6266,5.5219,5.5281,-0.7549,-1.824,12.6419,12.5606,11.8024,1.5025,1.5287,0.8943,0.8846,29.8625,0.788,259.76,1.0,1.0,46.9562,38.0812,52.0125,,,
2025-06-22 12:00:00,264.35,308.25,121.9625,50.1375,293.025,38.2875,292.2812,292.3125,5.8484,5.6234,5.6359,5.5516,-0.6552,-1.7315,12.7101,12.6354,11.7785,1.5681,1.5957,0.9658,0.9671,29.9312,0.813,259.16,1.0,1.0,47.9062,38.0062,51.7937,,,
2025-06-22 12:30:00,264.5625,308.6875,121.975,50.1562,293.3,38.1312,292.6562,292.7812,6.0484,5.6422,5.6625,5.5187,-0.6456,-1.744,12.6727,12.5947,11.7895,1.5843,1.611,0.9572,0.9562,29.9437,2.749,264.44,1.0,1.0,48.2312,37.9062,50.925,,,
2025-06-22 13:00:00,264.5625,310.4375,121.8625,50.0812,293.775,37.9813,293.75,293.875,5.2969,5.5,5.6641,6.0797,-0.7077,-1.788,12.4631,12.3737,11.7079,1.5589,1.5821,0.9163,0.9417,29.175,0.89,272.4,1.0,1.0,48.325,37.8062,49.9688,,,
2025-06-22 13:30:00,265.625,312.5938,122.0375,50.2312,294.825,38.1063,294.8125,294.9062,5.9297,5.7906,5.7828,5.5,-0.6906,-1.8075,12.7264,12.6419,11.785,1.6106,1.6355,0.9776,0.9752,30.1625,2.32,271.8,1.0,1.0,48.225,37.7687,50.3062,,,
2025-06-22 14:00:00,264.9874,311.8438,121.7125,50.5,294.9,38.3,295.4062,295.4375,5.8109,5.6984,5.7453,5.775,-0.6976,-1.8005,12.5297,12.4485,11.8071,1.6044,1.6281,0.9662,0.9662,28.3375,2.982,274.24,1.0,0.0,48.0375,37.7625,49.2937,,,
2025-06-22 14:30:00,265.5187,311.875,121.7125,50.3062,295.475,38.1937,295.8438,295.875,5.6562,5.5953,5.7172,5.8547,-0.6836,-1.803,12.6256,12.5492,11.7918,1.5861,1.6136,0.9384,0.9498,29.45,2.947,275.3,1.0,0.0,47.7875,37.7062,49.5812,,,
2025-06-22 15:00:00,264.775,311.6562,121.775,50.175,295.775,38.075,296.0,296.125,5.5859,5.7422,5.7922,5.7969,-0.7156,-1.8095,12.4907,12.4322,11.6643,1.5546,1.5812,0.9378,0.9384,28.8687,0.905,268.64,1.0,0.0,47.6062,37.5812,49.9062,,,
2025-06-22 15:30:00,265.5187,315.3438,123.2125,50.3438,297.15,38.2375,297.9375,298.0,5.7281,5.8156,6.0766,5.9875,-0.6941,-1.8365,12.6744,12.6061,11.8799,1.7073,1.7296,1.0386,1.0502,29.3687,0.881,280.72,1.0,0.0,47.4875,37.575,45.0812,,,
2025-06-22 16:00:00,265.7312,321.0625,123.7875,50.5062,299.025,38.4062,300.6562,300.75,5.7969,5.8047,6.0422,6.3578,-0.7414,-1.8515,12.52,12.4452,11.7934,1.6311,1.6622,0.9645,0.9527,31.6437,0.84,278.98,1.0,1.0,47.3875,37.5875,38.2375,,,
2025-06-22 16:30:00,264.5625,321.75,121.5375,50.375,299.275,38.2313,301.0938,301.1562,6.0578,5.8016,5.6578,5.7328,-0.6788,-1.7875,12.5021,12.4225,11.7968,1.6674,1.6946,1.0141,1.0102,30.0187,0.906,277.34,1.0,1.0,47.4812,37.5438,41.6875,,,
2025-06-22 17:00:00,264.2438,321.7812,121.4125,50.4187,299.275,38.35,300.9375,301.0,5.5469,5.4609,5.7734,6.1703,-0.6946,-1.798,12.6175,12.5509,11.7769,1.6106,1.6359,0.9704,0.9754,29.9188,0.841,266.66,1.0,1.0,47.6875,37.5,43.2812,,,
2025-06-22 17:30:00,265.3063,320.7812,121.4375,50.5375,298.9,38.45,300.3438,300.4375,6.0812,6.0797,5.5484,5.425,-0.653,-1.7555,12.585,12.5005,11.8716,1.6372,1.6617,1.0154,1.0165,29.9875,0.911,262.88,1.0,1.0,47.8875,37.5438,43.0062,,,
2025-06-22 18:00:00,264.775,321.2812,121.55,50.5125,299.225,38.4312,300.7812,300.9062,5.8594,5.8031,5.7141,5.6172,-0.6753,-1.773,12.6077,12.5444,11.8213,1.6276,1.6508,0.9852,0.9828,28.9,0.88,261.56,1.0,1.0,48.275,37.5875,43.3125,,,
2025-06-22 18:30:00,265.0938,321.2188,121.5375,50.175,299.15,38.6625,300.8125,300.9062,5.8734,5.7203,5.5297,5.5281,-0.6836,-1.7665,12.5444,12.4517,11.6496,1.6066,1.6294,0.9802,0.9802,30.5625,0.87,260.32,1.0,1.0,48.5062,37.625,43.2375,,,
2025-06-22 19:00:00,264.8812,320.875,121.6375,50.0687,299.325,38.6312,301.0,301.0312,5.4781,5.2156,5.4719,6.0687,-0.6246,-1.757,12.728,12.6386,11.8584,1.6565,1.6832,1.0371,1.0349,29.525,9.117,273.24,1.0,1.0,48.7625,37.725,44.4312,,,
2025-06-22 19:30:00,265.3063,317.0312,121.4,49.925,297.3,38.6875,299.125,299.1562,5.3062,5.3609,5.9047,6.2687,-0.6871,-1.839,12.6159,12.5281,11.7763,1.6246,1.6464,0.9732,0.9675,30.0438,8.468,278.38,1.0,1.0,49.25,37.7875,43.8687,,,
2025-06-22 20:00:00,265.2,311.75,122.5625,50.5312,294.9,38.9937,296.4062,296.4688,5.7281,5.5766,5.7828,6.1281,-0.6889,-1.8045,12.4761,12.403,11.6757,1.6211,1.6447,0.9791,0.9675,29.9813,5.755,279.48,1.0,1.0,49.9187,37.75,40.0,,,
2025-06-22 20:30:00,264.9874,312.1875,119.0875,50.4562,292.1,38.7812,293.7812,293.8438,5.8687,5.7219,5.8422,6.0078,-0.5791,-1.6685,12.7475,12.6922,11.8779,1.6237,1.6486,1.0194,1.0233,29.9312,0.816,268.1,1.0,1.0,45.3375,37.8438,48.15,,,
2025-06-22 21:00:00,264.775,313.0625,121.1,49.75,293.525,38.35,293.8125,293.8125,5.8219,5.7891,5.8391,5.9641,-0.7003,-1.775,12.5931,12.5168,11.758,1.4973,1.5257,0.9205,0.8973,30.0312,0.878,262.7,1.0,1.0,49.0562,37.9625,52.5562,,,
2025-06-22 21:30:00,265.3063,312.9375,121.9875,49.4625,294.025,38.0812,293.7188,293.7188,5.2188,5.4578,5.6719,6.2687,-0.6617,-1.747,12.6159,12.5444,11.8091,1.5427,1.569,0.9557,0.9535,29.5562,2.37,268.46,1.0,1.0,43.85,38.0187,53.1875,,,
2025-06-22 22:00:00,264.4562,313.3438,122.3125,49.075,294.525,37.9562,294.1562,294.1875,5.8844,5.8484,5.7797,5.6812,-0.6727,-1.7745,12.702,12.6143,11.8368,1.5121,1.5357,0.9244,0.9312,29.975,3.015,274.58,1.0,0.0,48.4375,38.1437,54.2625,,,
2025-06-22 22:30:00,265.2,313.625,122.65,49.0437,295.25,37.9937,294.4062,294.4375,5.8078,5.7266,5.7578,6.1937,-0.6547,-1.745,12.5688,12.4826,11.7905,1.5357,1.5651,0.9741,0.9708,29.7562,3.171,275.42,1.0,0.0,43.3,38.3375,53.1937,,,
2025-06-22 23:00:00,265.5187,314.9688,122.4875,48.8375,295.7,37.7625,295.0625,295.1875,5.4984,5.4328,5.5922,5.5234,-0.6933,-1.791,12.5947,12.5119,11.7896,1.4942,1.5209,0.9078,0.9065,28.8563,0.894,268.84,1.0,0.0,47.8187,38.4,54.025,,,
2025-06-22 23:30:00,265.2,315.9375,122.8375,48.8062,296.55,37.475,296.0625,296.1562,5.3297,5.2141,5.6,6.1781,-0.6801,-1.778,12.715,12.6272,11.7245,1.4951,1.5174,0.9146,0.9061,29.8937,0.879,262.26,1.0,0.0,45.2375,38.4625,53.9937,,,
2025-06-23 00:00:00,263.9249,315.6875,123.0,49.2188,296.85,37.4875,296.125,296.1875,5.6453,5.4875,5.8391,6.0719,-0.6329,-1.739,12.5411,12.4583,11.7906,1.5497,1.5769,0.971,0.9789,29.9813,0.893,259.28,1.0,1.0,47.1437,38.5812,53.3375,,,
2025-06-23 00:30:00,265.5187,315.5625,122.675,49.0562,296.925,37.45,296.4062,296.4688,5.8656,5.5828,5.6594,6.0391,-0.6828,-1.7745,12.6029,12.52,11.7823,1.5344,1.5598,0.9303,0.9334,29.9312,0.86,258.4,1.0,1.0,50.1062,38.6812,52.725,,,
2025-06-23 01:00:00,266.0499,315.3438,123.875,49.0625,297.25,37.1375,296.7812,296.8438,5.8187,5.7656,5.8219,5.95,-0.7156,-1.851,12.7345,12.6435,11.7999,1.6036,1.632,0.9741,0.9743,29.4813,0.427,280.44,1.0,1.0,47.0,38.7313,51.2875,,,
2025-06-23 01:30:00,267.325,324.0625,123.6875,48.6062,300.125,36.6625,299.9375,300.0625,6.0203,5.9531,5.6375,5.5687,-0.6797,-1.8075,12.6419,12.5769,11.8125,1.6442,1.6701,1.0325,1.027,29.1875,0.905,278.06,1.0,1.0,43.775,39.025,51.6187,,,
2025-06-23 02:00:00,262.9688,323.1875,124.25,48.7875,301.4,36.6688,300.9062,300.9688,5.9547,5.6719,5.7516,5.7172,-0.7283,-1.837,12.4712,12.3916,11.6861,1.5917,1.618,0.9901,0.9863,29.3937,0.772,276.68,1.0,1.0,47.9812,39.05,48.6062,,,
2025-06-23 02:30:00,265.0938,325.625,125.1,48.8687,301.5,36.9,301.7188,301.75,5.9031,5.6328,5.6516,5.8422,-0.6359,-1.741,12.702,12.6224,11.9096,1.6464,1.6718,1.0336,1.0412,28.8937,0.841,277.9,1.0,1.0,43.7437,39.2562,42.2687,,,
2025-06-23 03:00:00,265.5187,325.5312,121.6875,48.7937,300.55,36.8375,301.0,301.0938,5.5797,5.3,5.4094,5.8297,-0.6814,-1.773,12.624,12.533,11.7847,1.5874,1.6158,0.9568,0.9599,29.95,0.805,267.52,1.0,1.0,48.8937,39.325,51.5125,,,
2025-06-23 03:30:00,265.4125,323.0625,123.05,48.6687,300.3,36.85,299.9375,300.0312,5.3609,5.5875,5.8359,6.0437,-0.6876,-1.7795,12.7101,12.624,11.7784,1.562,1.5891,0.9898,0.9756,30.5438,0.899,263.72,1.0,1.0,44.8187,39.5,52.275,,,
2025-06-23 04:00:00,264.8812,323.5938,123.2875,48.725,300.275,36.85,300.0625,300.125,5.8719,5.7188,5.5734,5.8453,-0.6407,-1.76,12.6419,12.5704,11.8449,1.5751,1.6058,0.9968,0.9857,29.3438,0.834,261.7,1.0,1.0,49.4,39.7375,51.7562,,,
2025-06-23 04:30:00,264.9874,324.4375,123.1875,48.7062,300.475,36.7938,300.25,300.25,5.6406,5.5516,5.6281,6.2437,-0.667,-1.7695,12.6207,12.5427,11.7705,1.5672,1.5931,0.9544,0.9599,30.0375,0.835,260.7,1.0,1.0,45.0562,39.7,51.9375,,,
2025-06-23 05:00:00,264.2438,324.1875,123.1875,48.6937,300.525,36.7938,300.375,300.4688,5.9734,5.7453,5.6391,5.6531,-0.6228,-1.7375,12.715,12.6337,11.7712,1.5799,1.6053,0.9852,0.9855,29.6812,0.824,259.8,1.0,1.0,49.0312,39.8438,52.4062,,,
2025-06-23 05:30:00,265.8375,325.4688,123.4625,48.9437,301.275,37.1937,301.8125,301.9375,5.7734,5.5125,5.7281,5.9703,-0.6989,-1.8195,12.5736,12.4875,11.8168,1.5703,1.5974,0.9975,0.9826,29.975,2.497,266.66,1.0,1.0,43.6062,39.925,48.9937,,,
2025-06-23 06:00:00,267.5375,328.0625,123.625,48.7875,303.65,37.4562,304.5312,304.5938,5.6328,5.7437,5.5578,5.1141,-0.7436,-1.866,12.6581,12.5752,11.811,1.5301,1.5559,0.9093,0.908,29.4688,3.106,272.66,1.0,0.0,47.975,39.8937,47.3062,,,
2025-06-23 06:30:00,266.475,331.7812,123.3875,49.05,306.625,37.5375,307.5625,307.6562,5.4266,5.4609,5.5547,5.9109,-0.6766,-1.805,12.6532,12.5736,11.7608,1.6149,1.6429,0.9859,0.975,30.0312,3.081,278.4,1.0,0.0,49.3438,40.0375,41.9312,,,
2025-06-23 07:00:00,267.9625,334.2812,123.475,49.2312,308.325,37.3875,310.0625,310.125,5.8391,6.05,5.8109,5.8734,-0.5747,-1.7375,12.5525,12.4745,11.866,1.7318,1.7646,1.0745,1.0655,28.8937,0.8,272.48,1.0,0.0,46.2375,39.9875,39.0875,,,
2025-06-23 07:30:00,266.1562,333.0312,122.5375,49.4,307.475,37.4437,309.5625,309.6562,5.5406,5.9547,5.5844,5.4266,-0.6981,-1.8355,12.6207,12.5444,11.8847,1.6237,1.6521,0.9402,0.9308,28.9375,0.885,266.44,1.0,0.0,49.4812,39.9437,38.3937,,,
2025-06-23 08:00:00,268.0687,333.2188,122.1375,49.6375,307.4,37.4688,309.2812,309.3125,5.3984,5.5469,5.8953,5.9187,-0.6517,-1.7805,12.5151,12.4339,11.7057,1.6062,1.6355,0.9231,0.9349,28.1937,0.898,264.34,1.0,1.0,44.0375,39.9187,40.1687,,,
2025-06-23 08:30:00,268.0687,333.9688,122.525,49.6375,308.0,37.4625,309.9062,309.9375,5.4031,5.7125,5.5109,5.4156,-0.6919,-1.8475,12.6143,12.52,11.9244,1.6097,1.6447,0.9551,0.9474,29.275,0.941,263.56,1.0,1.0,47.725,39.7312,39.2937,,,
2025-06-23 09:00:00,267.2188,334.625,122.5625,49.6687,308.425,37.4375,310.4062,310.5,5.4125,5.7203,5.6109,5.6109,-0.6753,-1.833,12.5834,12.4956,11.8359,1.6259,1.6569,0.9531,0.9588,30.5375,0.9,262.46,1.0,1.0,48.6812,39.7188,39.0687,,,
2025-06-23 09:30:00,267.0062,335.1875,122.5625,49.6375,309.025,37.35,311.1562,311.25,5.4812,5.5938,5.5984,5.5797,-0.7304,-1.885,12.5086,12.4274,11.7065,1.6075,1.6386,0.9367,0.9334,30.5562,0.846,261.62,1.0,1.0,48.8625,39.525,38.75,,,
2025-06-23 10:00:00,267.4313,335.8125,122.675,50.0062,309.45,37.775,311.6875,311.7812,5.4109,5.8812,5.6219,5.5844,-0.6394,-1.7845,12.6402,12.5541,11.8759,1.6679,1.7016,0.9901,0.9835,29.9875,0.835,261.26,1.0,1.0,48.925,39.3438,35.9437,,,
2025-06-23 10:30:00,320.7687,338.4062,121.9875,50.0312,308.0,37.7562,312.6875,312.875,5.5156,5.3187,5.8,5.8469,-0.7597,-2.2895,12.5671,12.4664,11.6154,2.2012,2.241,1.2169,1.2283,29.9688,0.839,256.72,1.0,1.0,48.9688,39.2,26.9813,,,
2025-06-23 11:00:00,323.3187,344.3125,127.5625,49.1,316.725,37.6812,321.0312,321.1562,5.3,5.2,5.0703,5.4953,-0.7729,-2.2605,12.7865,12.6597,11.7619,1.9523,1.9754,1.0434,1.0434,28.8937,0.859,230.8,1.0,1.0,48.7125,38.9813,10.7437,,,
2025-06-23 11:30:00,255.4249,338.2812,122.075,50.5312,311.925,38.2062,315.625,315.7812,5.1484,5.0969,5.55,5.8453,-0.6775,-1.6975,12.5964,12.5184,11.7784,1.5257,1.5598,0.8984,0.9013,28.3375,0.868,232.82,1.0,1.0,48.5062,38.8187,7.2375,,,
2025-06-23 12:00:00,267.75,340.3438,118.825,50.2562,309.5,37.9625,313.3438,313.4375,5.5047,5.4937,5.6672,5.8797,-0.7221,-1.81,12.4241,12.3201,11.6724,1.7641,1.7917,1.0596,1.0522,29.425,0.858,249.26,1.0,1.0,48.5125,38.65,20.6812,,,
2025-06-23 12:30:00,267.9625,341.7812,120.0875,50.4187,310.775,38.1125,314.2188,314.25,5.5062,5.5203,5.6016,5.8516,-0.7182,-1.846,12.6663,12.5882,11.8842,1.7965,1.828,1.0942,1.1021,28.8,0.777,257.66,1.0,1.0,48.3625,38.65,29.5625,,,
2025-06-23 13:00:00,266.475,341.25,121.025,50.425,310.55,38.05,313.7188,313.8125,5.175,5.0125,6.1453,6.225,-0.7099,-1.8275,12.5769,12.494,11.792,1.7379,1.7685,1.0542,1.0605,29.9688,0.75,260.12,1.0,1.0,48.2937,38.5187,33.1437,,,
2025-06-23 13:30:00,267.75,342.0625,121.7625,50.2812,311.275,37.9375,314.3125,314.375,5.5078,5.3344,5.9375,6.2156,-0.7689,-1.904,12.4599,12.3949,11.6497,1.7344,1.7602,1.0292,1.0292,30.4625,4.327,273.7,1.0,1.0,48.2375,38.3875,33.1437,,,
2025-06-23 14:00:00,268.0687,343.375,122.325,50.5437,312.75,38.025,316.0,316.0625,5.1172,5.0734,6.1641,6.1328,-0.6744,-1.811,12.6695,12.5947,11.8941,1.7899,1.8171,1.0924,1.0913,29.3687,2.983,285.3,1.0,0.0,48.0375,38.25,28.8312,,,
2025-06-23 14:30:00,267.75,344.2812,121.775,50.0938,313.525,37.7,316.5312,316.625,5.35,5.0938,6.0422,6.2125,-0.7904,-1.926,12.5801,12.494,11.7557,1.7138,1.7418,1.0104,1.0076,30.3563,3.261,281.3,1.0,0.0,48.025,38.1375,30.8312,,,
2025-06-23 15:00:00,267.5375,344.25,122.0,50.2875,313.875,37.8125,317.0,317.0312,5.5594,5.2797,5.8031,6.3625,-0.681,-1.8075,12.4355,12.3461,11.7071,1.7567,1.7812,1.0773,1.0745,29.9937,0.858,271.84,1.0,0.0,48.0062,38.1437,31.125,,,
2025-06-23 15:30:00,268.2812,345.0625,122.3,50.5687,314.275,38.0562,317.375,317.4375,5.425,5.2437,6.1078,6.4625,-0.6202,-1.7575,12.6727,12.5899,11.906,1.8311,1.8604,1.1484,1.1403,28.4125,3.55,269.94,1.0,0.0,47.7875,37.9937,28.4062,,,
2025-06-23 16:00:00,295.1625,343.8438,122.05,50.8187,312.275,38.5812,316.4062,316.5,5.3266,5.4109,5.7953,6.2844,-0.7913,-2.124,12.7052,12.6191,11.7918,2.0957,2.1316,1.2101,1.2082,29.925,3.571,272.46,1.0,1.0,47.8937,38.0125,20.05,,,
2025-06-23 16:30:00,296.0125,351.5,120.55,50.7375,315.75,38.8875,320.8438,320.9688,5.1656,5.0812,5.7453,6.1547,-0.7562,-2.0335,12.5444,12.5184,11.6962,1.9575,1.9746,1.1209,1.1143,29.425,0.868,262.5,1.0,1.0,48.1187,38.0562,20.6062,,,
2025-06-23 17:00:00,259.25,345.7188,121.9375,50.8312,315.525,39.1375,318.8438,318.875,5.2375,5.1375,5.7062,5.8859,-0.6106,-1.769,12.6532,12.5882,11.92,1.7786,1.8066,1.1137,1.1143,28.925,16.332,281.1,1.0,1.0,48.675,38.0625,23.1937,,,
2025-06-23 17:30:00,279.8624,341.9688,121.4125,50.7312,312.025,39.1312,315.5938,315.625,4.8953,4.6953,5.3266,5.9812,-0.6941,-1.9385,12.6841,12.5996,11.8715,1.9706,2.0004,1.1723,1.1767,29.5312,0.829,278.66,1.0,1.0,49.425,38.1812,13.4562,,,
2025-06-23 18:00:00,437.75,349.2812,118.5625,50.625,310.35,38.525,320.7188,320.875,4.4187,4.5297,4.3375,4.8625,-1.0441,-3.665,13.5535,13.4414,12.278,3.6003,3.6611,1.6559,1.6597,28.9688,6.139,228.28,1.0,1.0,47.05,38.2687,0.0,,,
2025-06-23 18:30:00,609.875,382.9062,127.0,49.6187,330.55,38.1688,346.8438,346.8438,3.0625,3.425,3.8156,3.5172,-1.4147,-4.844,14.2262,14.1076,12.4595,4.3388,4.4324,1.9701,1.9631,29.4,21.332,240.4,1.0,1.0,46.7312,38.2938,0.0,,,
2025-06-23 19:00:00,606.1562,405.4688,137.6875,48.8375,355.875,37.9937,369.0,369.0938,2.4891,2.4641,3.2531,3.8031,-1.1395,-4.3035,13.7225,13.6039,12.2119,4.0711,4.1332,1.9337,1.925,29.9437,17.248,275.88,1.0,1.0,49.7562,38.4188,0.0,,,
2025-06-23 19:30:00,462.825,378.1562,137.5375,49.1312,348.425,38.1625,356.0312,355.8438,3.2547,3.6797,4.2609,4.2719,-0.9387,-2.98,12.91,12.8011,11.7058,2.5652,2.6124,1.2475,1.2368,28.3438,11.765,295.0,1.0,0.0,45.4437,38.6,0.0,,,
2025-06-23 20:00:00,434.4562,364.5938,132.55,48.8062,334.675,38.0062,341.9062,341.9688,3.3547,3.8328,4.5078,4.6453,-0.8503,-2.783,13.0595,12.8937,11.879,2.4335,2.472,1.2281,1.2337,30.6,11.046,302.92,1.0,0.0,48.9,38.5812,0.0,,,
2025-06-23 20:30:00,611.15,360.7812,126.9,48.5312,322.125,37.6437,335.25,335.3125,2.8641,2.9328,3.2203,3.7312,-1.3167,-4.586,14.5724,14.4456,12.6116,4.2404,4.3213,1.9464,1.9348,28.8,4.701,301.58,1.0,0.0,42.875,38.5938,0.0,,,
2025-06-23 21:00:00,630.8063,375.0625,132.225,48.5437,335.9,37.4375,349.0,349.0312,2.6469,3.1172,3.2609,3.6297,-1.2371,-4.2545,13.7192,13.6071,12.1771,3.8878,3.9507,1.7364,1.7198,28.9312,3.576,288.18,1.0,0.0,48.15,38.65,0.0,,,
2025-06-23 21:30:00,658.8562,365.1875,127.925,48.425,325.05,37.1875,339.2812,339.3438,2.5547,2.8766,3.4234,2.6109,-1.3928,-4.7395,14.4034,14.2734,12.4773,4.1227,4.1931,1.8134,1.8123,28.3187,5.61,285.94,1.0,0.0,44.475,38.6187,0.0,,,
2025-06-23 22:00:00,647.275,358.9062,129.2375,48.6562,325.975,37.0875,338.25,338.25,2.6719,2.8172,3.1578,3.3828,-1.3206,-4.33,13.8574,13.7387,12.2372,3.8269,3.8834,1.6592,1.6695,27.725,3.271,280.9,1.0,1.0,49.8687,38.6937,0.0,,,
2025-06-23 22:30:00,536.5625,346.875,122.6875,48.4437,315.975,37.175,326.375,326.4062,3.0516,2.9609,3.5141,4.1922,-1.0852,-3.446,13.2708,13.1424,11.8496,2.9515,3.0018,1.3121,1.3046,28.4125,0.906,277.18,1.0,1.0,47.5062,38.8,0.0,,,
2025-06-23 23:00:00,660.875,350.2812,121.4875,48.6187,314.6,36.8875,328.1562,328.2812,2.7406,2.8062,2.7625,3.2312,-1.3692,-4.5905,14.5285,14.3985,12.5633,4.1258,4.2041,1.8174,1.8226,27.3563,0.729,268.46,1.0,1.0,45.1125,39.075,0.0,,,
2025-06-23 23:30:00,660.45,360.5312,124.8125,48.5812,323.7,36.725,337.3125,337.4062,2.7281,2.8922,3.0047,3.2969,-1.2992,-4.426,14.1856,14.0556,12.4361,4.0006,4.0662,1.7822,1.7802,28.3375,0.682,259.88,1.0,1.0,47.575,39.1437,0.0,,,
2025-06-24 00:00:00,659.7063,362.375,125.6375,48.45,325.75,36.4188,339.4688,339.5938,2.5094,2.7297,3.2125,3.4828,-1.3057,-4.42,14.132,14.015,12.3196,3.9936,4.0667,1.7612,1.7583,28.6937,0.75,259.68,1.0,1.0,49.1312,39.225,0.0,,,
2025-06-24 00:30:00,459.6375,350.5,127.1375,48.5562,323.45,36.85,330.8125,330.7812,3.3641,3.9328,4.525,4.4937,-0.9273,-2.9075,13.2106,13.0855,11.8944,2.4479,2.486,1.1758,1.1705,29.7375,0.693,295.04,1.0,1.0,46.5875,39.45,0.0,,,
2025-06-24 01:00:00,432.65,338.4375,123.6625,48.6,311.925,36.7,319.0,319.0625,4.0031,3.8172,4.2031,5.1547,-0.9877,-2.831,12.9734,12.8629,11.9093,2.5928,2.6365,1.1882,1.1815,29.1875,0.894,278.7,1.0,1.0,43.9187,39.6375,0.0,,,
2025-06-24 01:30:00,263.9249,316.5312,126.9875,49.2875,301.025,37.225,299.8125,299.875,5.3,5.1672,5.2359,5.7578,-0.7562,-1.7885,12.4712,12.3949,11.7485,1.4811,1.5152,0.887,0.8754,28.3375,0.858,261.06,1.0,1.0,49.2937,39.55,44.9875,,,
2025-06-24 02:00:00,265.0938,309.7188,121.075,49.3125,292.25,37.425,291.4375,291.4062,5.7125,5.4109,5.5484,6.1297,-0.5852,-1.69,12.78,12.6841,11.9209,1.6351,1.6635,1.0594,1.0706,29.9375,0.869,261.14,1.0,1.0,45.775,39.675,53.6187,,,
2025-06-24 02:30:00,266.9,307.1562,121.675,49.3812,290.375,37.6063,288.625,288.625,5.7125,5.6844,6.0406,6.6734,-0.7361,-1.8595,12.6744,12.5996,11.7647,1.5379,1.5655,0.9621,0.9529,29.925,0.856,262.7,1.0,1.0,49.9937,39.6875,57.6187,,,
2025-06-24 03:00:00,265.2,306.8125,122.2625,49.4375,290.375,37.4937,288.125,288.1562,5.6375,5.4812,5.5047,6.3625,-0.7256,-1.8525,12.6126,12.546,11.801,1.5756,1.5979,1.0012,0.992,28.9,0.856,263.0,1.0,1.0,46.6062,39.6937,59.0562,,,
2025-06-24 03:30:00,265.0938,305.9062,121.7375,50.6937,289.475,39.0687,287.6562,287.75,5.6344,5.6437,5.7281,6.4297,-0.6495,-1.766,12.7442,12.6646,11.8461,1.6141,1.6407,1.0294,1.0297,30.2188,3.118,278.24,1.0,0.0,49.0125,39.7625,53.8062,,,
2025-06-24 04:00:00,265.5187,306.0938,121.05,50.5812,289.475,39.1625,288.0938,288.0938,5.7078,5.6109,5.6344,6.2547,-0.6933,-1.8105,12.7052,12.6256,11.8915,1.5458,1.5821,0.9748,0.9798,30.2,3.053,279.6,1.0,0.0,47.6875,39.8125,54.9625,,,
2025-06-24 04:30:00,265.5187,306.5,121.225,50.7062,289.775,39.075,288.3125,288.375,5.7734,5.5953,5.7359,6.3562,-0.7309,-1.8325,12.5752,12.4729,11.8,1.5244,1.5497,0.9404,0.9443,29.4188,3.038,277.88,1.0,0.0,43.5812,39.7375,54.9625,,,
2025-06-24 05:00:00,264.0312,306.875,121.2125,50.4312,290.075,38.9,288.6875,288.7812,5.65,5.6547,5.7078,6.3391,-0.6613,-1.731,12.585,12.5021,11.7291,1.5922,1.6211,1.0167,1.0176,30.5562,0.84,267.8,1.0,0.0,49.3812,39.9125,55.1687,,,
2025-06-24 05:30:00,265.5187,307.4688,121.55,50.425,290.65,38.5625,289.125,289.2188,5.7203,5.6672,5.6953,6.5391,-0.6324,-1.749,12.741,12.6955,11.9027,1.5926,1.6167,0.9979,1.0124,28.2875,0.889,262.7,1.0,0.0,45.4937,40.0062,55.8625,,,
2025-06-24 06:00:00,264.6687,307.125,121.55,50.8125,290.65,39.225,289.2812,289.375,5.7062,5.5531,5.6859,6.3703,-0.6806,-1.7685,12.6744,12.5834,11.8245,1.5598,1.5865,0.9824,0.9772,28.7875,0.824,259.8,1.0,1.0,50.0062,40.0,52.8,,,
2025-06-24 06:30:00,264.4562,307.9688,121.0125,50.5875,291.0,38.825,289.9375,290.0312,5.7531,5.5562,5.4688,6.3438,-0.7221,-1.809,12.481,12.3949,11.7477,1.5427,1.5677,0.9548,0.9551,28.7313,2.729,264.2,1.0,1.0,46.8187,40.1062,54.4062,,,
2025-06-24 07:00:00,265.2,310.25,121.25,51.4688,292.15,39.6812,291.75,291.8125,5.6984,5.7375,5.7266,6.3453,-0.6211,-1.7,12.6971,12.6126,11.8448,1.5983,1.6285,1.0402,1.0318,29.95,0.836,271.1,1.0,1.0,44.1687,40.125,48.525,,,
2025-06-24 07:30:00,263.8187,312.625,120.3625,51.6187,292.7,40.3312,293.4062,293.5,5.4422,5.525,5.8453,6.8266,-0.6898,-1.811,12.5655,12.4875,11.817,1.6093,1.6447,0.9387,0.9428,28.8062,0.785,263.0,1.0,1.0,48.3562,40.1875,46.1625,,,
2025-06-24 08:00:00,265.4125,313.5,120.2125,52.0562,293.175,40.6937,294.375,294.4688,5.8125,5.7531,5.5797,6.1969,-0.723,-1.8525,12.6012,12.5314,11.7888,1.6272,1.6596,0.9642,0.975,29.85,0.849,258.22,1.0,1.0,44.2687,40.2188,44.525,,,
2025-06-24 08:30:00,264.5625,312.9375,119.7125,52.1625,293.15,40.8062,294.875,294.9688,5.5484,5.6437,5.5562,6.3719,-0.6902,-1.792,12.7345,12.6532,11.7983,1.6167,1.6416,0.9649,0.9669,29.4688,0.816,255.74,1.0,1.0,49.4,40.2625,43.0125,,,
2025-06-24 09:00:00,264.9874,312.9375,119.55,52.3687,293.3,40.9437,295.2188,295.2188,5.7656,5.8406,5.7937,6.4141,-0.6438,-1.733,12.5395,12.4648,11.7877,1.6425,1.6666,1.0178,1.0157,29.3312,0.841,254.68,1.0,1.0,45.8312,40.2875,42.6062,,,
2025-06-24 09:30:00,264.6687,313.125,119.3625,52.5187,293.225,41.0312,295.2188,295.2812,5.6047,5.4969,5.4875,6.3516,-0.6902,-1.7825,12.4972,12.4111,11.768,1.6158,1.6438,0.975,0.978,29.9688,0.78,254.22,1.0,1.0,48.65,40.3812,41.7625,,,
2025-06-24 10:00:00,264.8812,313.4062,119.25,52.5562,293.575,41.0187,295.8438,295.9062,5.5906,5.5328,5.6812,6.4844,-0.6302,-1.708,12.7134,12.6354,11.8755,1.6521,1.6784,1.0194,1.0159,29.9813,0.877,253.54,1.0,1.0,47.9937,40.4187,41.9125,,,
2025-06-24 10:30:00,264.8812,314.0,119.35,52.9437,293.6,41.4062,295.875,296.0,5.7016,5.7828,5.9656,6.4203,-0.6836,-1.7575,12.6467,12.559,11.8134,1.6049,1.6316,0.9848,0.9754,28.8875,0.831,252.46,1.0,1.0,44.2875,40.4688,39.8625,,,
2025-06-24 11:00:00,260.3125,313.1875,118.95,53.5562,293.225,41.8875,296.0,296.0312,5.7344,5.6984,5.5984,6.2687,-0.6963,-1.7745,12.5362,12.4339,11.6648,1.5891,1.618,0.9454,0.9478,29.5438,0.856,250.98,1.0,1.0,49.875,40.5875,36.5187,,,
2025-06-24 11:30:00,260.6312,313.7812,118.5375,52.95,293.3,40.9125,296.4062,296.375,5.7109,5.6641,5.9094,6.6766,-0.6609,-1.7345,12.6809,12.6061,11.88,1.6858,1.7156,0.9916,0.9957,29.5375,3.366,264.72,1.0,0.0,46.9125,40.5125,39.5687,,,
2025-06-24 12:00:00,265.0938,313.7188,118.85,52.9187,293.575,40.9562,296.2812,296.3438,5.7125,5.6844,5.5547,6.2328,-0.7143,-1.8105,12.585,12.5086,11.8319,1.6241,1.6482,0.9546,0.9503,29.8563,3.075,264.12,1.0,0.0,43.4937,40.6625,40.7188,,,
2025-06-24 12:30:00,266.2625,313.4688,119.475,51.4375,294.4,39.3375,295.875,295.9375,5.6344,5.5953,5.8031,6.6656,-0.6946,-1.806,12.6532,12.5736,11.7466,1.6569,1.6841,0.9831,0.9791,27.8438,3.28,262.16,1.0,0.0,47.4437,40.5875,48.6125,,,
2025-06-24 13:00:00,264.4562,313.8438,120.8375,50.3687,295.325,38.3062,295.7812,295.8438,5.4891,5.6531,5.8484,6.3984,-0.6508,-1.758,12.5736,12.4826,11.8245,1.6302,1.6552,1.0137,1.0137,29.4188,0.795,252.4,1.0,0.0,49.4937,40.5437,52.6812,,,
2025-06-24 13:30:00,264.6687,315.8438,121.9375,50.15,298.175,37.975,297.5312,297.5625,5.6891,5.5328,5.6391,6.0812,-0.6832,-1.7655,12.6289,12.5314,11.7779,1.5296,1.5567,0.9413,0.9489,29.625,0.802,246.32,1.0,0.0,41.1625,40.3812,55.65,,,
2025-06-24 14:00:00,264.35,315.7188,122.15,50.175,296.825,37.9,296.5625,296.625,5.4953,5.4391,5.6219,6.2953,-0.6438,-1.74,12.7215,12.6663,11.8561,1.6149,1.6412,0.9938,1.0041,29.3812,0.775,246.82,1.0,1.0,44.5187,40.15,50.4625,,,
2025-06-24 14:30:00,264.9874,314.875,121.95,50.0062,296.65,37.7,296.2188,296.25,5.6172,5.7266,5.6937,6.4422,-0.6941,-1.7995,12.6955,12.6143,11.8122,1.6259,1.6486,1.0172,1.0266,29.4312,0.805,243.94,1.0,1.0,45.9,40.0187,52.975,,,
2025-06-24 15:00:00,268.0687,314.9375,121.8625,50.7,296.925,38.3563,296.9062,297.0625,5.5766,5.5062,5.5375,5.9578,-0.7934,-1.888,12.5086,12.4274,11.6995,1.5931,1.6167,0.9522,0.9478,30.8,0.858,240.84,1.0,1.0,46.4812,39.8812,49.7375,,,
2025-06-24 15:30:00,266.1562,315.0938,121.65,50.5875,297.2,38.5062,297.4062,297.5,5.9062,5.7656,5.7219,6.4609,-0.6285,-1.726,12.7832,12.6939,11.8456,1.6871,1.7094,1.0679,1.0614,29.4188,0.809,240.36,1.0,1.0,46.8812,39.7312,48.8312,,,
2025-06-24 16:00:00,380.7999,335.5938,117.5625,50.5812,307.0,38.1063,313.4375,313.4688,4.2891,4.3687,4.5969,5.6641,-0.9343,-2.647,13.2626,13.1733,12.1168,2.2673,2.3027,1.1038,1.0986,29.3875,0.777,222.9,1.0,1.0,47.325,39.625,27.5312,,,
2025-06-24 16:30:00,595.1062,365.5312,123.3875,49.9375,322.45,37.7562,337.0625,337.3438,3.0328,3.2391,3.2203,3.675,-1.2843,-4.5995,14.9981,14.86,12.8151,4.4963,4.5934,2.0884,2.0908,29.475,0.79,258.06,1.0,1.0,47.65,39.475,0.0,,,
2025-06-24 17:00:00,605.7312,397.1875,134.7625,49.7687,349.575,38.4688,363.6562,363.7188,2.7984,2.6484,3.5641,3.8641,-1.3311,-4.185,13.3504,13.2577,12.0122,3.6042,3.6515,1.5901,1.6012,29.3687,0.805,267.8,1.0,1.0,48.025,39.5875,0.0,,,
2025-06-24 17:30:00,430.2062,366.9688,133.3625,49.7687,337.675,38.8187,344.6875,344.7812,3.4828,3.7094,4.5953,4.6484,-0.933,-2.712,12.9522,12.7995,11.7837,2.1592,2.1972,1.0224,1.0233,28.3375,3.491,274.98,1.0,1.0,48.45,39.4812,0.0,,,
2025-06-24 18:00:00,486.3063,357.6562,127.55,49.7188,324.225,38.6187,334.0938,334.3125,3.5594,3.5719,4.0375,4.3312,-0.9264,-3.2225,13.0969,12.9912,11.7233,2.9274,2.9694,1.393,1.3888,28.7812,5.148,288.22,1.0,1.0,49.1687,39.4187,0.0,,,
2025-06-24 18:30:00,484.075,359.8438,125.95,50.0125,325.525,38.6937,335.4375,335.5625,3.0203,3.6156,4.0609,4.0906,-0.9662,-3.0255,13.1505,13.0205,11.8444,2.5131,2.5367,1.1143,1.1134,28.2938,2.465,288.66,1.0,1.0,49.8687,39.4312,0.0,,,
2025-06-24 19:00:00,600.525,379.0625,130.1875,49.8375,337.85,38.6437,350.7188,350.7812,2.4141,2.9703,3.2578,3.6516,-1.0756,-3.749,13.612,13.4917,12.1335,3.4279,3.48,1.5691,1.5514,28.75,0.801,284.18,1.0,1.0,44.8438,39.3687,0.0,,,
2025-06-24 19:30:00,534.225,369.0938,130.1,49.3375,333.125,37.7125,344.0938,344.125,2.7844,3.1766,3.5953,4.1625,-1.01,-3.378,13.0693,12.9441,11.7255,3.0224,3.0753,1.3853,1.3934,29.9813,2.761,291.34,1.0,0.0,48.8438,39.5437,0.0,,,
2025-06-24 20:00:00,559.6188,362.9375,128.25,48.5938,330.925,36.7188,341.0625,341.125,3.0141,3.1625,3.4453,4.2781,-1.0314,-3.7285,13.9581,13.8427,12.2137,3.5233,3.5754,1.6677,1.65,29.4688,3.553,296.7,1.0,0.0,44.0375,39.45,0.0,,,
2025-06-24 20:30:00,660.2375,382.6875,130.0625,48.4125,339.85,36.4312,354.3125,354.4062,2.4266,2.5719,2.625,3.2594,-1.3036,-4.4545,13.9776,13.8363,12.3197,4.0741,4.1485,1.8412,1.8357,29.8687,2.812,280.48,1.0,0.0,49.075,39.4875,0.0,,,
2025-06-24 21:00:00,661.1937,382.375,132.6,48.4437,341.975,36.5062,356.0625,356.0938,2.3687,2.7484,2.9953,3.3687,-1.3548,-4.5335,13.8395,13.716,12.1888,4.1135,4.1892,1.8388,1.8449,29.625,1.031,277.64,1.0,0.0,45.7062,39.5375,0.0,,,
2025-06-24 21:30:00,660.1312,383.1875,132.6125,48.4875,341.75,36.6437,356.0,356.0,2.3297,2.5531,3.0391,3.2953,-1.2734,-4.4,13.9549,13.8363,12.3268,3.9446,4.0168,1.7426,1.7544,29.4125,0.795,277.46,1.0,0.0,50.3812,39.525,0.0,,,
2025-06-24 22:00:00,599.8875,374.125,131.9,48.2687,338.25,36.7687,349.4688,349.5312,2.35,2.9781,3.4594,3.7344,-1.3101,-4.096,13.5226,13.4154,12.1041,3.4748,3.5443,1.5017,1.5065,28.8625,0.764,285.4,1.0,1.0,48.5687,39.6562,0.0,,,
2025-06-24 22:30:00,559.725,374.8125,130.225,48.2375,336.6,36.4062,347.5625,347.6562,2.7016,3.1437,3.5547,3.8,-1.1369,-3.6495,13.131,12.9912,11.884,3.3129,3.3667,1.489,1.4827,28.8687,0.998,289.2,1.0,1.0,45.3875,39.6125,0.0,,,
2025-06-24 23:00:00,429.25,357.0625,129.125,48.025,330.95,36.65,337.1875,337.3125,4.0109,3.7062,4.0047,4.8562,-0.8853,-2.6745,12.7914,12.6711,11.8729,2.2594,2.2935,1.1183,1.12,27.7313,0.749,275.16,1.0,1.0,47.5,39.725,0.0,,,
2025-06-24 23:30:00,305.6813,346.7188,123.9375,48.65,322.55,36.3875,326.375,326.4688,5.0266,5.0484,5.0828,5.6234,-0.7908,-1.881,12.455,12.3737,11.8327,1.2243,1.2518,0.7372,0.721,29.3875,16.137,296.46,1.0,1.0,48.0875,39.825,53.6062,,,
2025-06-25 00:00:00,264.6687,325.25,125.675,48.6625,305.8,36.8187,306.5625,306.625,5.5437,5.4328,5.2125,5.7562,-0.6578,-1.7235,12.5135,12.4274,11.7247,1.6149,1.6451,1.0154,1.0205,29.625,0.812,272.94,1.0,1.0,45.0125,39.9062,33.0375,,,
2025-06-25 00:30:00,264.2438,326.6562,121.8,48.0687,303.125,36.8125,304.125,304.1875,5.0172,5.0125,5.9672,6.2703,-0.6758,-1.761,12.6224,12.5736,11.8256,1.5532,1.583,0.9597,0.9616,29.9688,0.851,267.82,1.0,1.0,50.0125,39.8187,46.0437,,,
2025-06-25 01:00:00,264.6687,324.5,122.725,48.6,301.425,36.6562,302.125,302.1875,5.6141,5.4734,6.0516,6.5031,-0.6482,-1.745,12.6776,12.5915,11.8197,1.6101,1.6316,1.0224,1.0283,29.975,0.866,264.16,1.0,1.0,46.3062,39.9187,48.8187,,,
2025-06-25 01:30:00,264.5625,322.5312,122.8375,48.7062,300.125,36.6812,300.6875,300.7812,5.3,5.1687,5.6328,6.4688,-0.6771,-1.7785,12.4989,12.4111,11.7912,1.5939,1.6215,0.9909,1.0008,29.25,0.922,261.86,1.0,1.0,49.9688,39.875,50.925,,,
2025-06-25 02:00:00,264.775,321.3125,123.3,48.7562,299.8,36.825,300.0625,300.0938,5.3328,5.2812,5.775,6.3141,-0.6233,-1.7385,12.6614,12.5882,11.8537,1.5913,1.6123,0.9905,0.985,29.4062,0.847,260.7,1.0,1.0,47.3937,39.8187,51.2687,,,
2025-06-25 02:30:00,264.2438,320.5938,123.0125,48.7375,299.0,36.825,299.4375,299.5,5.4875,5.4719,5.8672,6.4781,-0.7178,-1.8285,12.7069,12.624,11.8145,1.5156,1.5436,0.9562,0.9459,28.8,0.812,260.26,1.0,1.0,43.15,39.8562,52.0062,,,
2025-06-25 03:00:00,263.1813,320.0938,123.0125,48.8687,299.0,36.95,299.125,299.1875,5.2969,5.3922,5.6,6.4281,-0.6946,-1.767,12.533,12.468,11.7803,1.5891,1.6167,0.992,0.9791,29.3812,0.848,259.74,1.0,1.0,48.2625,39.9062,51.8438,,,
2025-06-25 03:30:00,263.6062,318.9688,123.2375,48.775,298.625,36.9312,298.0625,298.0938,5.7844,5.5469,5.7203,6.3687,-0.6547,-1.773,12.7459,12.6695,11.8348,1.6005,1.6272,1.0174,1.0198,30.5312,3.275,271.96,1.0,0.0,44.125,39.85,52.2875,,,
2025-06-25 04:00:00,263.7125,322.2188,123.3125,48.9875,299.775,37.0875,298.625,298.7188,5.5531,5.5984,5.7656,6.2672,-0.6898,-1.8005,12.6484,12.5655,11.7862,1.5795,1.6079,0.9863,1.0087,29.7812,3.079,274.12,1.0,0.0,49.3625,39.9562,51.8438,,,
2025-06-25 04:30:00,264.35,320.8438,123.0375,49.0812,299.825,37.1312,298.8438,298.9688,5.65,5.3859,5.4031,5.9672,-0.7151,-1.832,12.6207,12.5476,11.791,1.5909,1.6189,1.013,1.0113,29.5438,5.328,273.54,1.0,0.0,45.6125,40.0875,51.05,,,
2025-06-25 05:00:00,263.5,327.9375,123.125,48.8875,303.25,36.975,302.4375,302.5625,5.7141,5.6375,5.4609,6.0453,-0.7287,-1.83,12.7719,12.6906,11.7854,1.5808,1.6106,1.0063,0.9999,29.925,3.976,271.78,1.0,0.0,50.3438,40.1,48.2875,,,
2025-06-25 05:30:00,264.2438,327.5312,123.15,48.8875,302.65,36.975,302.2812,302.3438,5.5812,5.6297,5.7188,5.8937,-0.7094,-1.7935,12.6126,12.533,11.8585,1.5891,1.6193,0.9966,1.0111,29.3125,0.883,268.8,1.0,0.0,46.9437,40.1187,46.7437,,,
2025-06-25 06:00:00,264.0312,326.7812,122.475,48.7562,302.025,37.0125,301.9688,302.125,5.7234,5.5859,5.4516,5.8797,-0.7208,-1.819,12.6029,12.5265,11.7814,1.5541,1.5799,0.9848,0.9855,28.4625,0.84,267.06,1.0,1.0,43.4875,40.2687,47.625,,,
2025-06-25 06:30:00,264.0312,316.6562,123.7875,49.225,296.925,37.2687,296.9688,297.0312,5.5375,5.5047,5.4812,5.9156,-0.66,-1.7285,12.6354,12.5476,11.7335,1.5725,1.6009,0.9645,0.9618,30.05,0.816,268.18,1.0,1.0,48.6625,40.3312,42.8125,,,
2025-06-25 07:00:00,263.9249,315.125,121.125,49.2937,295.225,37.4562,294.6562,294.7188,5.5781,5.7156,5.55,5.8844,-0.6491,-1.709,12.546,12.4712,11.8264,1.5738,1.6044,0.98,0.987,29.1,0.904,259.46,1.0,1.0,44.1812,40.3687,53.0187,,,
2025-06-25 07:30:00,264.0312,314.375,122.6875,49.4062,295.275,37.5312,294.3125,294.4375,5.6547,5.4562,5.3109,5.7922,-0.7055,-1.8335,12.5509,12.4648,11.7891,1.5655,1.5957,0.9566,0.9612,29.775,5.365,266.46,1.0,1.0,49.1,40.4187,52.625,,,
2025-06-25 08:00:00,264.0312,310.6562,121.5875,49.575,293.45,37.7313,292.5625,292.5938,5.6,5.5547,5.4875,6.1234,-0.7269,-1.8045,12.6744,12.5899,11.7192,1.4736,1.5003,0.9076,0.9133,28.9,0.882,259.08,1.0,1.0,43.0125,40.3375,53.875,,,
2025-06-25 08:30:00,263.8187,309.625,122.0375,49.8625,292.875,38.025,291.625,291.6875,5.7891,5.7188,5.5312,5.7469,-0.6989,-1.779,12.65,12.5736,11.7482,1.4977,1.5287,0.9417,0.9387,28.7875,0.865,253.94,1.0,1.0,47.65,40.25,54.0312,,,
2025-06-25 09:00:00,264.4562,310.3125,121.8625,49.8562,293.025,37.95,291.8125,291.9062,5.7641,5.7406,5.7062,6.0547,-0.6933,-1.8035,12.4517,12.3737,11.6895,1.5633,1.5913,0.9658,0.9601,29.4562,0.821,250.3,1.0,1.0,49.45,40.1875,54.9688,,,
2025-06-25 09:30:00,259.1437,310.125,122.15,50.8312,293.05,38.8125,292.0938,292.1875,5.8203,5.6875,5.6984,5.8219,-0.6766,-1.7795,12.754,12.6597,11.8667,1.527,1.5598,0.9209,0.917,28.375,0.8,247.48,1.0,1.0,41.9688,40.0125,50.6437,,,
2025-06-25 10:00:00,264.2438,311.2188,121.225,51.3375,292.85,39.4,292.625,292.7188,5.725,5.525,5.5016,5.8375,-0.7108,-1.8,12.5623,12.5492,11.7896,1.5734,1.6031,0.9494,0.9428,29.1562,2.549,251.38,1.0,1.0,45.4,39.8562,47.2188,,,
2025-06-25 10:30:00,264.2438,305.9688,120.1125,50.9187,290.75,38.9625,290.8125,290.9062,5.4969,5.5703,5.7031,6.2734,-0.6298,-1.723,12.7751,12.6922,11.8139,1.5791,1.6079,0.9977,0.9887,29.5375,0.917,256.98,1.0,1.0,47.2437,39.6187,49.7875,,,
2025-06-25 11:00:00,260.7374,309.4062,121.55,50.8125,292.225,38.8312,292.1875,292.25,5.5844,5.3906,5.5984,6.2234,-0.6071,-1.691,12.5752,12.5005,11.8213,1.6937,1.7186,1.0544,1.0524,29.4062,0.947,267.96,1.0,1.0,47.9625,39.5562,48.9062,,,
2025-06-25 11:30:00,257.975,309.2812,120.9,51.1062,292.625,38.9625,292.5312,292.5,5.7047,5.7687,5.7109,5.9109,-0.7199,-1.75,12.5427,12.4648,11.7655,1.4321,1.4657,0.8765,0.8619,29.3625,3.15,264.12,1.0,0.0,48.1312,39.4625,51.3,,,
2025-06-25 12:00:00,264.6687,310.5938,120.8125,50.9812,292.95,38.95,293.3438,293.375,5.3312,5.3109,5.4578,6.4266,-0.6849,-1.7675,12.7914,12.7004,11.8222,1.5458,1.5756,0.9457,0.947,29.8563,3.236,269.86,1.0,0.0,47.9375,39.3312,48.5187,,,
2025-06-25 12:30:00,264.35,310.4375,120.7875,51.4312,293.275,39.525,293.6562,293.6875,5.2687,5.4172,5.4688,6.2578,-0.6442,-1.73,12.6159,12.5427,11.8438,1.5703,1.6027,0.9511,0.9524,29.8438,3.184,265.58,1.0,0.0,47.8187,39.2,47.825,,,
2025-06-25 13:00:00,263.8187,310.0938,121.0875,49.9688,293.625,38.5125,293.3438,293.4375,5.725,5.6594,5.6984,6.25,-0.6836,-1.8165,12.6012,12.5119,11.8237,1.548,1.5721,0.9249,0.9275,29.6063,0.918,255.78,1.0,0.0,47.5938,39.125,52.625,,,
2025-06-25 13:30:00,430.4187,329.8438,117.1625,45.3687,304.575,34.0625,312.4688,312.625,4.1297,4.1344,4.1437,4.9094,-0.954,-2.8695,13.2074,13.0985,11.8686,2.3079,2.3263,1.0977,1.0857,29.4562,18.104,249.54,1.0,0.0,47.2687,38.875,17.2062,,,
2025-06-25 14:00:00,502.0312,356.2188,120.2,45.95,321.225,34.7437,332.25,332.3438,2.8656,3.7859,4.2953,4.3047,-0.9934,-3.21,13.43,13.3309,11.9482,2.7625,2.8058,1.2718,1.272,29.3812,6.009,264.04,1.0,1.0,47.4437,38.825,0.0,,,
2025-06-25 14:30:00,499.375,360.2812,123.3125,46.2125,325.475,35.0,336.9062,336.9688,2.9797,3.4344,3.9844,4.4828,-0.996,-3.203,13.3065,13.1765,11.8345,2.7717,2.8211,1.274,1.2751,28.875,0.851,278.92,1.0,1.0,47.4812,38.675,0.0,,,
2025-06-25 15:00:00,429.6749,356.5312,127.625,46.5875,326.875,35.6937,334.5312,334.5312,4.6203,4.2062,4.6703,5.1937,-0.891,-2.739,13.1716,13.0627,11.9045,2.2371,2.2716,1.0618,1.0743,29.3687,0.827,301.9,1.0,1.0,47.7687,38.5438,0.0,,,
2025-06-25 15:30:00,434.4562,344.8125,121.85,46.3438,317.725,34.9813,326.5625,326.625,3.7906,3.1437,3.4453,4.7516,-0.8682,-2.6865,13.1424,13.0335,11.8904,2.2357,2.2659,1.0828,1.0699,28.2875,0.776,297.78,1.0,1.0,48.4375,38.3937,0.0,,,
2025-06-25 16:00:00,659.3875,367.1875,124.125,46.75,329.125,34.5,343.5938,343.6875,2.3703,2.1297,2.3641,3.1203,-1.3381,-4.4505,15.1102,14.9884,13.3292,3.9822,4.0431,1.8016,1.8169,28.8812,18.236,283.3,1.0,1.0,49.2812,38.3062,0.0,,,
2025-06-25 16:30:00,660.7688,374.4062,128.3375,46.65,335.875,34.7562,349.625,349.5938,2.6953,2.5609,2.8312,3.6094,-1.2852,-4.424,14.7056,14.561,12.9591,4.1546,4.2281,1.9541,1.9513,28.3625,9.279,283.24,1.0,1.0,47.7062,38.175,0.0,,,
2025-06-25 17:00:00,495.8688,365.9375,126.55,46.125,334.5,34.5938,344.4375,344.4062,3.575,3.0297,3.8359,4.5391,-0.8884,-2.7725,12.806,12.7199,11.848,2.4746,2.4991,1.2806,1.274,29.5312,16.411,291.88,1.0,1.0,46.3187,38.0438,0.0,,,
2025-06-25 17:30:00,434.2438,343.3438,124.8625,45.75,318.375,34.4188,325.375,325.4375,4.25,3.5609,3.9234,5.0312,-0.8503,-2.6765,13.2675,13.1472,12.0145,2.1736,2.2064,1.0334,1.0286,28.2812,0.888,284.06,1.0,1.0,49.2812,38.0625,0.0,,,
2025-06-25 18:00:00,350.7312,331.4688,122.4875,46.2125,310.575,34.0875,313.1875,313.3125,5.0016,4.6344,4.7687,5.5422,-0.8757,-2.3475,12.702,12.624,11.6962,1.7851,1.8153,0.9529,0.9419,28.9125,0.841,277.94,1.0,1.0,43.0875,38.1375,53.875,,,
2025-06-25 18:30:00,508.3,336.5,118.6375,45.325,308.525,34.0125,317.2188,317.3125,3.5719,3.8297,3.9797,4.9734,-1.0822,-3.633,14.6244,14.522,12.5897,3.2674,3.3238,1.5221,1.5404,29.775,0.796,288.52,1.0,1.0,47.6875,37.9312,0.0,,,
2025-06-25 19:00:00,632.6125,369.5312,123.2125,45.475,327.725,33.6375,342.1562,342.2812,2.4406,2.7859,2.9312,3.4844,-1.2686,-4.2635,14.2019,14.067,12.4362,3.8654,3.9319,1.7152,1.7246,29.4,0.843,286.44,1.0,1.0,50.2125,37.8625,0.0,,,
2025-06-25 19:30:00,459.2125,364.75,125.625,46.325,334.675,34.6063,343.25,343.25,3.6,3.5953,4.2891,4.275,-0.7808,-2.5955,13.0335,12.9165,11.8432,2.2471,2.2891,1.0878,1.1069,28.3,3.052,290.26,1.0,0.0,46.0187,37.8312,0.0,,,
2025-06-25 20:00:00,433.9249,346.3438,125.925,46.45,320.7,34.95,328.0,327.9688,3.5437,3.8609,3.8359,4.4219,-0.9181,-2.704,13.1082,13.0302,12.0121,2.3254,2.3705,1.0913,1.0835,29.4062,3.072,294.22,1.0,0.0,49.2625,37.7938,0.0,,,
2025-06-25 20:30:00,598.825,348.6562,119.9625,46.4187,314.225,34.4062,326.875,326.9688,2.9562,2.9094,2.9141,3.7297,-1.3149,-4.4285,14.964,14.8405,12.9221,4.1826,4.2535,1.9731,1.972,29.8687,3.041,293.94,1.0,0.0,43.3438,37.8937,0.0,,,
2025-06-25 21:00:00,632.7188,369.25,124.3375,46.1,330.875,34.0062,344.125,344.2188,2.5922,2.8266,2.9156,3.6906,-1.2274,-4.155,14.2961,14.1694,12.7497,3.8952,3.956,1.8108,1.8259,29.3687,0.747,277.28,1.0,0.0,48.2562,37.7812,0.0,,,
2025-06-25 21:30:00,596.9125,367.6562,124.9875,46.0625,330.525,34.2375,342.7812,342.8438,2.6672,2.4844,2.6969,3.9953,-1.2064,-3.9065,14.0361,13.9338,12.5967,3.5741,3.6327,1.65,1.6542,29.5375,0.876,264.74,1.0,0.0,43.3875,37.8312,0.0,,,
2025-06-25 22:00:00,456.9812,362.0,124.125,45.5,331.525,34.0187,340.125,340.25,3.7844,3.2047,3.6562,4.7,-0.8564,-2.594,12.689,12.5736,11.7281,2.1513,2.1837,1.1088,1.1025,30.55,17.523,286.02,1.0,1.0,48.625,37.8625,1.3687,,,
2025-06-25 22:30:00,433.5,351.9688,126.0125,45.55,322.025,34.2313,328.9375,329.0625,3.65,3.6531,4.3625,5.1875,-0.9212,-2.866,13.2399,13.1082,12.0119,2.2952,2.3333,1.0686,1.0787,29.9312,19.83,301.44,1.0,1.0,43.9562,37.9375,0.0,,,
2025-06-25 23:00:00,263.075,322.375,129.5125,47.4,310.425,36.0062,308.3438,308.4375,5.1828,5.1187,5.2609,5.3281,-0.6793,-1.718,12.4534,12.3608,11.6914,1.3135,1.3428,0.7849,0.7949,29.425,11.64,265.88,1.0,1.0,48.7562,37.8687,46.7,,,
2025-06-25 23:30:00,269.025,322.625,124.125,47.4375,301.15,35.65,300.5938,300.5938,5.4437,5.4016,5.5281,5.7359,-0.6876,-1.8595,12.728,12.6402,11.8973,1.6477,1.6749,1.0395,1.0386,27.675,5.803,271.7,1.0,1.0,43.2562,37.875,48.2,,,
2025-06-26 00:00:00,268.6,320.7812,123.0625,47.6625,298.25,36.025,296.9062,296.9375,5.7109,5.5719,5.5187,6.1094,-0.8333,-1.952,12.6695,12.5801,11.789,1.5449,1.5751,0.9376,0.9419,28.3187,0.856,273.44,1.0,1.0,48.4875,37.925,55.825,,,
2025-06-26 00:30:00,355.2999,320.3125,119.1625,47.4437,295.225,35.5938,298.7188,298.8438,4.7109,4.6859,5.3203,5.5828,-0.828,-2.372,12.9474,12.8612,11.7992,2.0503,2.0778,1.1279,1.1349,28.1812,0.931,263.32,1.0,1.0,42.75,37.875,54.0625,,,
2025-06-26 01:00:00,359.0187,328.75,128.025,47.3812,306.4,36.1562,307.125,307.2188,4.3687,4.5016,5.2437,5.6281,-0.6849,-2.2375,13.144,13.0254,11.8232,1.8472,1.8752,1.0231,1.0159,29.8563,0.939,265.26,1.0,1.0,48.1625,37.95,43.8062,,,
2025-06-26 01:30:00,296.9688,327.0625,130.9875,47.3125,308.45,36.1437,308.6562,308.75,5.4047,6.1234,6.1937,5.6016,-0.6849,-1.9095,12.6402,12.5769,11.8091,1.5659,1.6001,0.8431,0.8418,30.5938,2.623,263.34,1.0,1.0,42.5,37.9937,34.2812,,,
2025-06-26 02:00:00,279.3312,326.75,122.3125,47.9375,303.925,36.0438,304.9688,304.9375,4.7266,5.4344,5.4156,5.6312,-0.7492,-1.9105,12.5688,12.4648,11.7652,1.5283,1.5524,0.9004,0.9004,30.3625,0.881,270.4,1.0,1.0,47.8812,37.9813,51.1625,,,
2025-06-26 02:30:00,268.7062,321.7188,123.325,47.8312,300.15,36.2687,298.625,298.6875,5.4406,5.5187,5.6094,6.0766,-0.702,-1.8355,12.7556,12.676,11.8744,1.5016,1.5279,0.9262,0.9282,29.4,0.875,266.2,1.0,1.0,43.05,38.1187,55.9875,,,
2025-06-26 03:00:00,268.6,316.1875,123.075,48.0812,296.875,36.4,294.9688,294.9375,5.3297,5.6328,5.5891,6.0828,-0.709,-1.8295,12.7735,12.6922,11.8004,1.4102,1.4465,0.849,0.8503,29.9688,0.886,265.56,1.0,1.0,47.8687,38.1187,59.0938,,,
2025-06-26 03:30:00,267.4313,315.5,123.575,48.3,296.7,36.75,294.125,294.1875,5.1203,5.2781,5.5703,6.0203,-0.6674,-1.7725,12.6175,12.5444,11.7783,1.4128,1.4404,0.8724,0.8741,29.3687,3.4,281.88,1.0,0.0,43.0562,38.3438,59.05,,,
2025-06-26 04:00:00,267.8562,315.375,123.4125,48.0687,297.0,36.75,294.2812,294.25,5.4703,5.4578,5.5703,6.1484,-0.6202,-1.7395,12.8434,12.7719,11.8628,1.4846,1.5095,0.9266,0.9321,29.975,3.221,284.16,1.0,0.0,47.3937,38.3687,60.0938,,,
2025-06-26 04:30:00,269.2374,315.3125,123.7125,47.7125,297.225,36.3875,294.0625,294.0312,5.4234,5.8594,5.8547,6.3328,-0.7073,-1.811,12.7751,12.6987,11.8113,1.4132,1.4399,0.8899,0.8853,28.9937,3.055,283.8,1.0,0.0,50.1437,38.5438,61.525,,,
2025-06-26 05:00:00,268.4938,315.6875,124.0,47.6437,297.475,36.3375,294.375,294.4375,5.2062,5.5828,5.6094,6.1531,-0.716,-1.81,12.5704,12.4794,11.6838,1.4141,1.443,0.8516,0.8566,29.4062,0.878,273.64,1.0,0.0,46.7312,38.575,61.0437,,,
2025-06-26 05:30:00,267.5375,315.9688,124.25,47.7312,297.975,36.4188,294.7188,294.7812,5.5734,5.2172,5.3937,6.1,-0.7064,-1.8115,12.8954,12.8125,11.8559,1.4391,1.464,0.9144,0.9133,29.975,0.804,268.72,1.0,0.0,49.9125,38.725,60.9,,,
2025-06-26 06:00:00,267.8562,317.1562,124.8,48.1,298.35,36.3563,295.875,296.0312,5.5328,5.2422,5.3062,5.9891,-0.7243,-1.851,12.6061,12.533,11.7533,1.4679,1.492,0.8816,0.8787,29.5125,0.765,284.14,1.0,1.0,45.7875,38.8625,55.5125,,,
2025-06-26 06:30:00,269.025,321.4375,124.275,49.5,299.95,37.7625,297.8438,297.9375,4.8766,5.7656,6.0953,6.0328,-0.6302,-1.7615,12.6792,12.5817,11.7919,1.5362,1.5633,0.9579,0.9618,28.4188,0.729,283.84,1.0,1.0,49.5562,38.975,51.7437,,,
2025-06-26 07:00:00,267.8562,322.8438,122.6125,49.5375,301.4,37.9813,300.6875,300.75,5.1766,5.5719,5.7922,6.3297,-0.653,-1.772,12.7231,12.6354,11.8786,1.5292,1.5598,0.8875,0.8879,27.825,0.789,272.18,1.0,1.0,45.2687,38.9625,48.7188,,,
2025-06-26 07:30:00,267.8562,323.8438,122.075,49.6562,301.45,38.3812,300.9688,301.0938,4.8516,5.2328,5.4453,6.0422,-0.6797,-1.824,12.7654,12.6906,11.8324,1.4854,1.5126,0.8789,0.8708,29.1875,0.816,268.66,1.0,1.0,49.3125,39.05,49.9312,,,
2025-06-26 08:00:00,268.9187,317.6875,122.55,49.775,298.7,38.6312,299.125,299.125,5.5891,5.4766,5.6703,6.2703,-0.765,-1.9,12.7004,12.6061,11.6919,1.4881,1.52,0.8277,0.8273,29.4188,0.822,285.56,1.0,1.0,44.325,39.1125,44.6437,,,
2025-06-26 08:30:00,268.1749,315.9375,121.4,49.7,296.425,38.0,296.625,296.6562,5.2031,5.9266,6.0078,5.4703,-0.6101,-1.7135,12.7816,12.6987,11.8936,1.5082,1.5414,0.9076,0.915,29.45,0.814,282.08,1.0,1.0,48.7312,39.0687,50.2812,,,
2025-06-26 09:00:00,267.6437,324.75,122.2875,49.9375,301.125,38.1437,300.875,300.9375,5.0547,6.0484,6.1719,5.3062,-0.7724,-1.9235,12.7491,12.676,11.8159,1.4391,1.4657,0.7906,0.7973,29.9,0.879,272.28,1.0,1.0,42.0562,39.075,51.525,,,
2025-06-26 09:30:00,269.1312,323.4062,122.5375,49.5812,300.875,37.95,301.4062,301.4375,4.8156,5.7188,5.9953,5.5625,-0.7589,-1.8795,12.637,12.5525,11.6848,1.4189,1.4412,0.8011,0.7949,29.925,0.828,267.7,1.0,1.0,46.475,39.1,48.8625,,,
2025-06-26 10:00:00,267.5375,324.5625,122.275,49.7562,301.625,37.8625,302.125,302.1875,4.9187,5.7781,6.0547,5.5281,-0.6451,-1.7495,12.7166,12.6484,11.817,1.4819,1.5121,0.8785,0.88,28.9,0.805,267.68,1.0,1.0,48.5,38.9,48.825,,,
2025-06-26 10:30:00,268.2812,323.3125,122.375,49.8625,301.225,38.0062,301.9062,302.0,4.4891,5.8266,6.2328,5.7734,-0.6994,-1.8085,12.7085,12.6289,11.7952,1.4749,1.5078,0.854,0.8619,29.4062,0.827,268.9,1.0,1.0,49.3937,38.9625,47.2062,,,
2025-06-26 11:00:00,263.9249,323.9062,122.1125,50.0687,301.725,38.1625,302.4375,302.5312,4.8328,6.1156,6.3297,5.6844,-0.5668,-1.66,12.7215,12.6451,11.9001,1.5559,1.5861,0.9667,0.9594,29.2437,0.815,269.2,1.0,1.0,49.7625,38.9813,47.5875,,,
2025-06-26 11:30:00,268.4938,324.0,121.9875,49.7875,301.925,37.7437,303.3438,303.375,5.3875,6.2562,6.2234,5.3438,-0.7121,-1.829,12.6727,12.6126,11.8012,1.471,1.4964,0.8614,0.8577,28.8187,3.092,285.22,1.0,0.0,49.7437,38.7938,47.4125,,,
2025-06-26 12:00:00,266.5812,322.5938,121.925,50.1312,301.2,38.0125,302.4688,302.5625,5.0297,5.7203,5.6516,6.0437,-0.7068,-1.834,12.6126,12.5395,11.6965,1.4609,1.4916,0.8439,0.8376,29.4125,2.972,288.18,1.0,0.0,49.7625,38.675,47.2,,,
2025-06-26 12:30:00,267.5375,322.8438,121.575,50.0625,301.225,38.05,302.3438,302.4688,4.8656,5.3453,5.4969,6.1453,-0.6543,-1.7575,12.5574,12.4794,11.7895,1.5266,1.5576,0.9288,0.9196,29.9813,3.063,287.26,1.0,0.0,49.7812,38.6187,47.4812,,,
2025-06-26 13:00:00,267.4313,324.0625,121.725,49.9062,301.875,37.7687,302.5625,302.625,5.0031,5.9625,6.0,5.3031,-0.6797,-1.779,12.7377,12.6597,11.8255,1.4959,1.5235,0.8953,0.9063,30.6187,0.809,276.02,1.0,0.0,49.725,38.5187,49.6062,,,
2025-06-26 13:30:00,267.4313,324.2188,122.2375,50.2062,302.65,38.0375,303.6875,303.6562,4.6672,5.9453,6.2406,5.7406,-0.639,-1.754,12.7995,12.715,11.8616,1.5073,1.5379,0.8986,0.9013,30.3438,0.802,270.5,1.0,0.0,49.55,38.5375,47.35,,,
2025-06-26 14:00:00,268.2812,325.1875,121.675,50.2875,303.025,38.1063,304.7188,304.8438,5.0734,6.0516,6.2828,5.6437,-0.7011,-1.8115,12.7589,12.676,11.8399,1.4762,1.5043,0.856,0.8551,28.3687,0.862,267.86,1.0,1.0,49.4875,38.4875,47.4625,,,
2025-06-26 14:30:00,269.3438,325.375,121.8,50.3062,303.4,38.1625,305.1875,305.2812,5.1328,6.175,5.9906,5.2844,-0.6845,-1.793,12.6094,12.5281,11.7516,1.4876,1.5169,0.8743,0.8715,29.9,0.794,266.96,1.0,1.0,49.3562,38.3687,48.0875,,,
2025-06-26 15:00:00,432.9688,336.4062,119.5375,50.2812,304.425,37.4813,314.1875,314.25,4.3781,4.7266,4.8594,4.3453,-0.9741,-3.234,14.4131,14.3172,12.7882,3.2853,3.3474,1.5481,1.5474,28.6125,0.953,262.48,1.0,1.0,49.125,38.3812,2.025,,,
2025-06-26 15:30:00,564.825,368.1875,123.25,49.2937,324.425,36.9813,338.75,339.0625,2.7281,3.1328,3.2703,3.8219,-1.2541,-4.0925,14.6227,14.5025,12.8723,3.6213,3.6664,1.6168,1.6249,29.9125,0.945,228.3,1.0,1.0,49.0875,38.2562,0.0,,,
2025-06-26 16:00:00,661.6188,395.9375,133.1875,49.6875,346.475,37.3125,362.0312,362.125,2.1625,2.5016,2.7078,3.1781,-1.3429,-4.65,15.2305,15.107,13.2413,4.2483,4.3292,1.941,1.9416,28.9,0.734,235.5,1.0,1.0,48.8312,38.2938,0.0,,,
2025-06-26 16:30:00,596.7,392.4688,134.7875,49.35,349.05,37.4813,361.9062,361.9688,2.5938,3.0078,3.2594,3.5656,-1.1456,-3.94,14.3676,14.2539,12.6508,3.5666,3.62,1.6715,1.6699,28.3375,0.98,247.62,1.0,1.0,48.7125,38.3187,0.0,,,
2025-06-26 17:00:00,423.2999,364.9688,132.8,49.4187,337.075,38.3438,343.5938,343.6562,3.5016,4.1172,4.8,4.9437,-0.9063,-2.6755,12.8239,12.7036,11.8243,2.3228,2.3561,1.2331,1.2193,28.8875,0.859,281.5,1.0,1.0,48.9375,38.1875,0.0,,,
2025-06-26 17:30:00,312.4812,351.4375,126.2,50.4,326.7,38.675,331.5625,331.6562,3.9359,5.6047,6.1,5.1031,-0.6661,-1.7625,12.4956,12.403,11.7663,1.2514,1.2803,0.6773,0.6788,28.3687,3.747,290.82,1.0,1.0,49.3625,38.2313,46.5562,,,
2025-06-26 18:00:00,392.7,348.625,117.9625,50.6125,314.2,38.475,321.8438,321.9062,3.7437,4.0484,4.5047,4.4094,-0.8438,-2.6655,14.2246,14.1011,12.6009,2.2016,2.2419,1.0321,1.0198,29.3687,8.92,296.84,1.0,1.0,49.9937,38.2437,11.1437,,,
