Datetime,NET MW,ECO O/L FG TEMP,AH O/L FG TEMP,AH I/L PA TEMP,AH O/L PA TEMP,AH I/L SECAIR TEMP,AH O/L SECAIR TEMP,AH O/L SECAIR TEMP,ECO O/L FG ANALR 1 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 1 PRB O2 DNSTY 2 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 1 VLU,ECO O/L FG ANALR 2 PRB O2 DNSTY 2 VLU,ECO O/L FG PRS,AH O/L FG PRS,PAF A O/L AIR PRS,PAF B O/L AIR PRS,HPA PRS SETP BIAS PV,FDF A O/L AIR PRS,FDF B O/L AIR PRS,AH O/L SECAIR PRS,AH O/L SECAIR PRS,AH RTDRV CURR,B-SB STM FLW,B-SB STM TEMP,AH SOOTBLOWER HOT SIDE RETRACTED,AH SOOTBLOWER COLD SIDE RETRACTED,AH GDBRG TEMP,AH SPT BRG TEMP,AH SECAIR BYP CDPR CDRV POSN FDBK,Unknown_1,Unknown_2,Unknown_3
2025-06-26 18:30:00,602.5437,355.25,121.2125,49.9875,314.175,38.1063,327.625,327.7188,2.2062,2.2344,2.7594,3.4859,-1.2056,-4.5005,15.5555,15.3962,13.0771,4.1437,4.2124,1.9495,1.9434,28.9,0.894,287.78,1.0,1.0,46.0062,38.3062,0.0,,,
2025-06-26 19:00:00,663.0,385.0312,129.7125,50.075,337.475,37.7938,352.6875,352.75,2.4781,2.6875,3.0891,3.3531,-1.3692,-4.657,15.3199,15.1736,13.228,4.1708,4.2395,1.8889,1.8837,29.2562,0.728,284.68,1.0,1.0,49.6937,38.3812,0.0,,,
2025-06-26 19:30:00,658.2188,387.2812,131.625,49.3375,341.575,37.2812,356.5,356.4688,2.5062,2.7672,3.0984,3.2859,-1.3184,-4.646,15.3036,15.185,13.1782,4.1363,4.2084,1.8819,1.8823,29.4562,7.973,281.7,1.0,0.0,46.6687,38.4125,0.0,,,
2025-06-26 20:00:00,661.8313,386.3438,130.85,49.5062,340.85,37.4937,355.7812,355.875,2.3625,2.7266,3.0031,3.4062,-1.3731,-4.5605,15.224,15.1086,13.2197,4.0387,4.0991,1.8047,1.8062,29.3062,3.014,279.3,1.0,0.0,44.95,38.6562,0.0,,,
2025-06-26 20:30:00,662.2562,383.5,131.5,49.4937,340.75,37.2188,354.5625,354.5312,2.0141,2.4047,2.7953,3.35,-1.3561,-4.577,15.0322,14.8892,13.1147,4.1008,4.1691,1.8397,1.8467,28.2938,6.411,283.64,1.0,0.0,48.4937,38.725,0.0,,,
2025-06-26 21:00:00,662.3625,384.2188,130.6375,49.3937,340.425,37.675,354.7188,354.8125,2.3766,2.6562,2.9797,3.3766,-1.3688,-4.525,15.1362,14.9981,13.1014,4.04,4.1113,1.7787,1.7854,28.3438,2.672,275.4,1.0,0.0,45.6,38.7812,0.0,,,
2025-06-26 21:30:00,661.8313,387.7188,130.825,48.55,342.375,37.0562,356.6875,356.7188,2.1656,2.2594,2.8141,3.5297,-1.3057,-4.452,15.1346,15.0127,13.0716,4.0461,4.1069,1.8198,1.8187,29.9875,0.842,277.12,1.0,0.0,50.225,38.8062,0.0,,,
2025-06-26 22:00:00,662.0437,379.0,134.0,48.8687,339.75,36.8187,353.1875,353.1562,2.3375,2.6203,3.0531,3.6578,-1.353,-4.637,14.9932,14.8632,12.928,4.1043,4.1761,1.8287,1.8233,29.225,5.492,278.56,1.0,1.0,47.0,38.9125,0.0,,,
2025-06-26 22:30:00,661.8313,374.4062,127.4875,48.8875,332.975,36.475,347.375,347.3438,2.4688,2.4766,2.8234,3.5562,-1.2484,-4.405,15.2337,15.1216,13.1695,4.0299,4.0943,1.7997,1.8117,28.5125,0.934,269.86,1.0,1.0,43.6187,38.9813,0.0,,,
2025-06-26 23:00:00,507.875,358.7188,124.7375,48.3125,324.925,36.3375,335.2812,335.3438,3.1016,3.4406,3.5984,4.0844,-1.059,-3.286,13.8915,13.7843,12.1886,2.7166,2.7677,1.2165,1.2191,28.2938,0.838,280.44,1.0,1.0,49.4937,39.1125,0.0,,,
2025-06-26 23:30:00,464.95,351.2188,120.8625,48.2,318.475,36.375,328.0312,328.0625,3.0906,3.6656,4.2672,4.5984,-0.9899,-2.9225,13.3959,13.261,11.8289,2.3101,2.3377,1.0658,1.0614,29.6562,2.72,291.0,1.0,1.0,46.8438,39.2,0.0,,,
2025-06-27 00:00:00,434.6687,346.0,123.3,49.9062,315.15,38.3,323.0938,323.1875,3.6219,3.7484,3.9328,4.8031,-0.8849,-2.762,13.9224,13.8785,12.5564,2.353,2.3976,1.0824,1.076,29.4125,0.756,294.1,1.0,1.0,43.8375,39.2812,0.0,,,
2025-06-27 00:30:00,265.7312,312.7812,125.975,50.7188,299.7,39.1812,298.75,298.8125,4.6203,5.4453,5.4812,5.8719,-0.702,-1.7625,12.7442,12.6532,11.7566,1.2531,1.2794,0.6897,0.7028,29.5312,0.838,280.96,1.0,1.0,49.4187,39.3562,43.725,,,
2025-06-27 01:00:00,267.6437,313.9375,119.525,50.3812,294.175,38.7,293.1875,293.25,4.7797,5.2344,5.3469,5.8672,-0.6814,-1.7635,12.8921,12.8011,11.7172,1.3126,1.3415,0.8006,0.7873,28.8812,0.834,273.04,1.0,1.0,46.0125,39.4812,55.9937,,,
2025-06-27 01:30:00,267.8562,309.5938,120.65,50.675,291.45,39.1937,289.25,289.375,4.9234,5.1469,5.0672,5.525,-0.6149,-1.71,12.9295,12.8385,11.907,1.3441,1.3747,0.819,0.8238,30.025,0.86,269.84,1.0,1.0,43.8812,39.5062,57.775,,,
2025-06-27 02:00:00,267.4313,307.9688,120.9625,50.4937,291.1,38.9375,288.1875,288.25,4.8797,5.3453,5.1844,5.6812,-0.6644,-1.7205,12.8629,12.7881,11.8348,1.2269,1.2597,0.7348,0.733,29.2938,0.871,270.0,1.0,1.0,49.0562,39.6312,59.875,,,
2025-06-27 02:30:00,266.1562,311.0938,121.475,50.5312,292.425,39.375,289.5625,289.5938,4.8422,5.3031,5.4078,5.8422,-0.6198,-1.702,12.9181,12.8287,11.7701,1.3923,1.422,0.8418,0.8531,29.9375,0.765,270.96,1.0,1.0,46.0562,39.6125,56.6812,,,
2025-06-27 03:00:00,267.8562,308.3438,120.925,50.05,291.375,38.9375,288.7812,288.9062,5.2453,5.875,5.8906,6.3078,-0.6477,-1.7475,12.8547,12.7832,11.8652,1.3734,1.4006,0.8428,0.8369,29.4,0.87,271.08,1.0,1.0,44.1187,39.5875,59.475,,,
2025-06-27 03:30:00,267.2188,309.5312,121.7875,50.0125,292.45,38.6562,289.5,289.5938,5.4953,5.5578,5.5156,6.0578,-0.6854,-1.7965,12.8596,12.7767,11.7913,1.3721,1.3971,0.8275,0.8253,28.9062,5.45,286.82,1.0,0.0,48.8,39.7125,59.1687,,,
2025-06-27 04:00:00,266.3688,311.7188,120.9125,50.7062,292.875,39.0375,290.4375,290.5,5.0672,5.5531,5.4219,6.0109,-0.6281,-1.7205,12.9441,12.871,11.893,1.4119,1.4421,0.8737,0.8617,28.8563,3.021,289.8,1.0,0.0,45.4187,39.8562,57.0687,,,
2025-06-27 04:30:00,267.2188,311.75,121.4625,51.175,293.55,39.7875,291.1562,291.25,5.2953,5.8062,5.7062,6.0531,-0.7024,-1.7815,12.8385,12.7442,11.8266,1.3677,1.3953,0.8337,0.831,28.2938,3.166,286.38,1.0,0.0,50.475,39.8438,53.4812,,,
2025-06-27 05:00:00,267.8562,312.875,120.1875,50.9375,293.425,39.7562,291.7188,291.7812,5.5187,5.6266,5.5641,6.125,-0.6981,-1.779,12.7052,12.6402,11.7041,1.3818,1.4054,0.828,0.8315,29.75,0.773,276.4,1.0,0.0,47.8187,39.925,54.575,,,
2025-06-27 05:30:00,268.4938,312.375,120.9125,49.9937,293.925,38.9437,291.8438,291.875,4.9156,6.1219,6.0328,5.9672,-0.6701,-1.7705,12.9701,12.8791,11.9075,1.3664,1.3914,0.8245,0.8227,30.35,0.835,272.04,1.0,0.0,43.7562,40.0,57.9937,,,
2025-06-27 06:00:00,267.325,312.1875,121.725,49.5062,294.65,38.3937,291.9062,291.9688,5.4031,5.8031,5.8547,6.1359,-0.6976,-1.784,12.7686,12.7085,11.8103,1.2999,1.3345,0.7801,0.7903,28.8062,3.057,271.06,1.0,1.0,49.2375,39.9625,59.4875,,,
2025-06-27 06:30:00,264.5625,316.3125,122.175,49.7312,296.425,38.525,294.0,294.0312,5.2594,5.6687,5.6109,5.9016,-0.7112,-1.792,12.8629,12.7816,11.7375,1.3297,1.3607,0.791,0.7873,29.0,0.767,282.1,1.0,1.0,45.775,39.8937,54.9625,,,
2025-06-27 07:00:00,264.6687,316.25,121.6125,50.275,296.5,39.0125,294.4062,294.4688,5.1391,5.6734,5.5141,5.9109,-0.6858,-1.769,12.8515,12.7767,11.8198,1.3651,1.3923,0.8035,0.7973,29.6312,0.832,275.22,1.0,1.0,50.075,39.9375,53.825,,,
2025-06-27 07:30:00,266.0499,316.75,121.5,50.4125,296.725,39.5938,295.0312,295.0938,5.4437,5.7484,5.6781,6.2203,-0.7339,-1.8265,12.7507,12.6679,11.7021,1.3739,1.4084,0.7483,0.7486,29.9813,0.789,272.28,1.0,1.0,47.4437,40.0312,51.7062,,,
2025-06-27 08:00:00,264.8812,316.0,120.9875,50.6062,296.425,39.7312,295.125,295.2188,5.5703,5.6937,5.6594,6.0328,-0.6753,-1.787,12.8694,12.7865,11.9018,1.4049,1.4347,0.8365,0.8415,29.1063,0.814,270.94,1.0,1.0,42.2375,39.9187,51.725,,,
2025-06-27 08:30:00,264.8812,316.625,120.5875,50.6437,296.625,39.15,295.5,295.5938,5.3844,5.5531,5.3937,5.8562,-0.5974,-1.7045,12.7572,12.6695,11.84,1.4627,1.4903,0.8527,0.8634,29.4562,0.741,270.3,1.0,1.0,47.275,39.8187,52.6312,,,
2025-06-27 09:00:00,265.0938,316.8125,121.125,50.4688,297.175,38.85,295.9375,295.9375,5.3781,5.5406,5.4781,6.0562,-0.6324,-1.7605,12.8564,12.7897,11.7783,1.4421,1.4745,0.8656,0.8767,28.7062,0.791,269.92,1.0,1.0,49.4625,39.6625,54.0187,,,
2025-06-27 09:30:00,261.7999,316.5625,121.5625,50.2812,297.375,38.6063,295.9062,296.0312,5.6453,5.6969,5.6312,6.1875,-0.7606,-1.8705,12.8401,12.7491,11.7632,1.3467,1.3761,0.7687,0.7748,29.5312,0.85,269.18,1.0,1.0,41.9625,39.5812,54.35,,,
2025-06-27 10:00:00,265.4125,317.75,121.7125,50.4875,297.875,38.7188,296.3125,296.4062,5.4859,5.4016,5.4594,5.9609,-0.6823,-1.7985,12.7767,12.689,11.7071,1.4216,1.4487,0.8372,0.8407,29.5187,0.883,268.48,1.0,1.0,45.8375,39.375,53.1812,,,
2025-06-27 10:30:00,264.775,316.0625,121.4375,50.5875,297.35,38.7687,296.125,296.2188,5.3797,5.7078,5.6531,6.1766,-0.6438,-1.7355,12.845,12.7638,11.8938,1.4272,1.4622,0.8608,0.8628,29.7437,0.768,267.6,1.0,1.0,47.2687,39.1812,53.0187,,,
2025-06-27 11:00:00,258.2937,317.6562,121.3375,50.5312,297.975,38.6875,296.875,297.0,5.0078,5.9844,5.9797,6.4547,-0.695,-1.7625,12.728,12.6435,11.7748,1.3774,1.4071,0.8315,0.8273,28.6812,0.817,267.12,1.0,1.0,47.9688,39.0437,51.7062,,,
2025-06-27 11:30:00,265.8375,321.5,122.1875,50.4937,300.45,38.675,299.5625,299.6562,4.9141,5.6656,5.7891,6.3438,-0.7003,-1.79,12.8239,12.7735,11.863,1.4509,1.4828,0.8448,0.8404,28.2875,3.171,282.1,1.0,0.0,48.5312,38.9125,47.9875,,,
2025-06-27 12:00:00,265.2,318.5312,121.65,50.1312,299.575,38.25,299.1875,299.2188,5.1062,5.6609,5.6203,5.9219,-0.6985,-1.782,12.7654,12.689,11.7948,1.4391,1.4706,0.8533,0.8623,28.3187,3.044,286.0,1.0,0.0,48.7562,38.75,48.8312,,,
2025-06-27 12:30:00,264.9874,320.6562,121.4625,51.1187,299.825,39.3,299.75,299.75,5.0406,5.4953,5.8609,6.2547,-0.6259,-1.7085,12.6272,12.5379,11.7233,1.5449,1.576,0.9404,0.9373,28.3563,3.222,287.44,1.0,0.0,48.9812,38.725,44.4125,,,
2025-06-27 13:00:00,265.7312,324.1875,122.5625,51.2062,301.625,39.175,301.875,301.9062,4.9875,5.4734,5.4375,5.6312,-0.7422,-1.9015,12.7962,12.7183,11.9021,1.583,1.6119,0.933,0.9317,30.3625,0.795,289.86,1.0,0.0,49.1187,38.7437,40.7437,,,
2025-06-27 13:30:00,264.0312,324.5625,122.475,50.9062,302.675,38.9312,303.8125,303.8438,5.1078,6.1906,6.1781,5.925,-0.7418,-1.8515,12.754,12.6776,11.7898,1.5585,1.5913,0.896,0.8978,28.7812,0.773,288.28,1.0,0.0,49.2812,38.6875,37.9062,,,
2025-06-27 14:00:00,265.7312,327.7188,120.9125,50.1062,304.3,38.0187,304.9062,305.0,5.3812,6.2984,6.0094,5.4531,-0.7243,-1.8155,12.7264,12.6402,11.7593,1.5261,1.555,0.9065,0.9104,29.9688,0.785,276.56,1.0,1.0,49.1062,38.525,45.1937,,,
2025-06-27 14:30:00,263.9249,325.2188,121.8875,49.9125,303.45,37.6875,303.75,303.8125,4.8375,5.6031,5.9266,6.2125,-0.6049,-1.704,12.6354,12.5557,11.8664,1.5953,1.6228,0.9957,0.9984,29.9625,0.825,271.34,1.0,1.0,48.55,38.5125,46.4937,,,
2025-06-27 15:00:00,264.8812,325.0,123.95,49.7625,303.3,37.6625,303.9688,303.9688,4.7516,5.8672,6.1297,6.0562,-0.8127,-1.9215,12.6402,12.5525,11.7494,1.4443,1.4714,0.8199,0.8218,29.4125,0.853,286.92,1.0,1.0,47.9937,38.3875,41.5625,,,
2025-06-27 15:30:00,264.4562,320.3125,121.8375,49.5125,300.275,37.6125,301.0312,301.0625,5.4812,5.4062,5.5078,6.1016,-0.6403,-1.7505,12.8206,12.7296,11.7972,1.5677,1.6005,0.9833,0.9833,29.9688,0.874,286.96,1.0,1.0,47.5938,38.3312,46.1187,,,
2025-06-27 16:00:00,320.5563,332.2188,118.875,49.4312,305.25,37.075,308.375,308.4688,4.4734,5.5625,5.8937,5.4906,-0.8004,-2.154,12.7767,12.6841,11.8011,1.6775,1.7002,0.9271,0.9133,28.3312,0.797,263.72,1.0,1.0,47.3375,38.15,54.3312,,,
2025-06-27 16:30:00,265.9437,329.1875,126.1125,50.2562,307.25,38.1562,306.7812,306.8438,5.1047,5.2656,5.5531,6.0281,-0.6998,-1.8085,12.4859,12.4225,11.7232,1.5519,1.5861,0.9352,0.9268,29.9813,0.849,258.66,1.0,1.0,47.3438,38.1625,37.6187,,,
2025-06-27 17:00:00,263.9249,327.2812,121.5125,51.1625,303.8,38.9813,305.6562,305.7188,5.0938,6.0328,6.1156,5.9156,-0.6714,-1.767,12.7621,12.6841,11.8874,1.5519,1.5852,0.9268,0.9362,29.3937,0.774,261.48,1.0,1.0,47.3312,38.0375,36.2687,,,
2025-06-27 17:30:00,265.2,326.375,120.7,51.1312,302.75,39.4062,304.875,304.9062,5.4703,5.4937,5.5062,6.0281,-0.7414,-1.8395,12.6256,12.5492,11.7719,1.4903,1.5217,0.9034,0.9109,30.5562,0.843,264.54,1.0,1.0,47.4688,37.9937,37.7562,,,
2025-06-27 18:00:00,264.775,326.6562,120.8,50.7937,302.825,39.4437,305.0312,305.125,5.2594,5.9344,5.75,5.6469,-0.6263,-1.6985,12.5492,12.4599,11.7509,1.5874,1.6176,0.9769,0.9883,29.925,0.873,267.86,1.0,1.0,47.7,38.0312,37.5687,,,
2025-06-27 18:30:00,265.0938,327.2812,120.825,50.8062,303.45,39.125,305.5625,305.625,5.3406,5.9734,6.025,5.6625,-0.6477,-1.757,12.7735,12.6727,11.8277,1.5843,1.6171,0.9793,0.9796,29.3687,0.827,269.26,1.0,1.0,48.3062,38.0187,39.125,,,
2025-06-27 19:00:00,264.35,323.6562,122.8375,50.4812,300.875,38.7,303.125,303.25,5.2609,6.0219,6.0141,6.0781,-0.7829,-1.899,12.5866,12.5899,11.7852,1.5034,1.5371,0.8669,0.8702,29.2812,0.798,287.14,1.0,1.0,49.075,38.025,35.3375,,,
2025-06-27 19:30:00,263.6062,326.9062,120.7375,50.075,301.425,38.4625,303.25,303.375,5.6094,6.1719,6.1234,5.7453,-0.6902,-1.8555,12.6711,12.5996,11.7281,1.5988,1.632,0.9551,0.9597,30.4813,19.456,292.56,1.0,0.0,49.8812,38.2125,44.4062,,,
2025-06-27 20:00:00,264.8812,330.375,122.0125,48.7375,305.625,37.3312,305.9688,305.9688,4.975,5.8016,6.0781,6.1625,-0.7243,-1.8395,12.7166,12.624,11.8245,1.4854,1.5134,0.9047,0.9043,29.8062,2.888,289.0,1.0,0.0,46.0625,38.275,47.5187,,,
2025-06-27 20:30:00,265.0938,329.2812,123.0375,48.35,305.125,36.6063,304.5938,304.6562,5.375,6.1906,6.0687,5.6656,-0.7068,-1.8275,12.6922,12.6126,11.8035,1.4929,1.5217,0.9137,0.9172,29.1625,2.96,287.24,1.0,0.0,49.2375,38.3687,50.7625,,,
2025-06-27 21:00:00,264.2438,328.9375,123.725,48.2188,304.9,36.625,303.875,303.875,5.0,5.6891,6.0391,6.2891,-0.6561,-1.754,12.7036,12.611,11.7237,1.4745,1.5056,0.9128,0.9205,28.8937,0.807,277.24,1.0,0.0,44.0062,38.4125,51.4312,,,
2025-06-27 21:30:00,264.2438,328.5,123.2625,48.3937,304.675,36.4875,304.0,304.0,5.0938,5.8609,5.9859,6.0703,-0.6569,-1.752,12.6841,12.5492,11.865,1.4889,1.5217,0.9028,0.9019,28.925,0.835,272.74,1.0,0.0,48.4688,38.575,51.1,,,
2025-06-27 22:00:00,263.8187,329.0312,123.3875,48.9125,304.9,37.0438,304.125,304.2188,5.1094,5.5406,5.8531,5.8859,-0.6801,-1.8045,12.6159,12.5314,11.7626,1.4679,1.4999,0.8958,0.9006,28.875,0.837,270.34,1.0,1.0,43.25,38.6688,49.9375,,,
2025-06-27 22:30:00,266.0499,327.7188,122.9625,49.95,303.925,37.6688,303.5938,303.5938,4.9062,5.3094,5.3859,5.8734,-0.6066,-1.719,12.845,12.7686,11.8709,1.4924,1.5209,0.9373,0.9343,29.7562,0.767,269.34,1.0,1.0,46.7562,38.7625,46.7625,,,
2025-06-27 23:00:00,269.1312,328.2188,121.425,49.2437,303.225,37.3563,303.5938,303.7188,5.1203,5.9172,5.9937,5.6109,-0.7261,-1.843,12.6012,12.5054,11.7846,1.4106,1.4377,0.831,0.8299,29.0125,0.851,268.28,1.0,1.0,49.5,38.825,49.7812,,,
2025-06-27 23:30:00,267.4313,326.4688,122.8125,48.7937,303.575,36.925,303.1562,303.2188,5.0703,5.6125,6.0547,5.9109,-0.667,-1.761,12.6549,12.5688,11.7984,1.4535,1.4841,0.8702,0.8767,30.1063,0.874,267.08,1.0,1.0,44.25,38.7812,52.3062,,,
2025-06-28 00:00:00,268.6,326.1562,123.15,49.15,303.8,37.2625,303.3125,303.375,4.9906,5.2891,5.5,5.2656,-0.7497,-1.865,12.8775,12.7995,11.7708,1.3647,1.3975,0.7584,0.7724,30.0062,0.886,266.26,1.0,1.0,48.5625,38.8375,50.3187,,,
2025-06-28 00:30:00,265.0938,329.9062,123.0125,49.4688,305.6,37.9937,305.1562,305.25,5.6734,5.9531,5.7844,5.6344,-0.7418,-1.82,12.7312,12.6565,11.8381,1.38,1.4106,0.8282,0.8234,30.0375,0.853,266.12,1.0,1.0,43.0562,39.0312,47.5812,,,
2025-06-28 01:00:00,268.6,329.8125,122.15,49.7,304.8,38.4188,305.5625,305.6562,5.1812,5.2797,5.6891,6.0266,-0.7081,-1.8145,12.8564,12.7865,11.8255,1.4303,1.4583,0.8299,0.8258,29.5375,0.805,267.6,1.0,1.0,46.0375,38.9562,44.3937,,,
2025-06-28 01:30:00,269.9812,330.6562,121.8875,49.6,305.625,38.3062,306.4062,306.5,5.2922,5.9344,5.6297,5.5344,-0.7059,-1.8225,12.7199,12.6337,11.7,1.4102,1.4369,0.8245,0.8199,29.3625,0.768,268.1,1.0,1.0,48.275,38.9375,45.9875,,,
2025-06-28 02:00:00,268.8125,331.0625,122.3125,49.6187,305.925,37.7188,306.875,306.9062,5.2125,5.7453,5.7859,5.6156,-0.6469,-1.7695,12.7004,12.6224,11.8489,1.4544,1.4876,0.8612,0.8522,30.1063,0.905,268.04,1.0,1.0,49.5875,38.9062,46.7375,,,
2025-06-28 02:30:00,269.5563,330.1562,122.275,49.6375,305.75,37.975,306.6562,306.7188,5.5234,5.9,5.8766,5.9078,-0.8022,-1.9135,12.6874,12.611,11.7829,1.38,1.4097,0.7682,0.7722,29.9375,0.84,267.5,1.0,1.0,43.075,38.8625,47.0625,,,
2025-06-28 03:00:00,267.5375,334.4062,122.925,48.9812,309.025,37.7687,310.0312,310.0938,5.1078,5.7344,5.8656,5.85,-0.6613,-1.793,12.9279,12.8531,11.8969,1.4233,1.4509,0.8267,0.8271,29.45,0.756,267.28,1.0,1.0,47.2875,38.7562,46.175,,,
2025-06-28 03:30:00,270.0875,332.3125,122.4125,48.8562,307.825,37.6063,309.75,309.8125,5.2734,5.9297,5.8484,5.5875,-0.6854,-1.81,12.8206,12.741,11.8407,1.4141,1.4469,0.8127,0.8221,29.4062,3.252,280.56,1.0,0.0,48.9937,38.7313,45.4812,,,
2025-06-28 04:00:00,268.3875,331.5,122.6375,48.4812,307.525,37.0438,308.625,308.75,5.2,5.7437,5.7469,5.8953,-0.6604,-1.801,12.7459,12.6597,11.7127,1.3953,1.4286,0.7987,0.8124,31.0062,3.344,284.88,1.0,0.0,50.1562,38.675,49.4625,,,
2025-06-28 04:30:00,267.0062,333.0,123.5375,48.8,308.65,37.05,309.2188,309.3125,5.3734,5.8969,5.7219,5.6297,-0.6762,-1.781,12.7264,12.6532,11.7771,1.3686,1.4006,0.8144,0.8083,28.3187,3.145,284.46,1.0,0.0,45.5687,38.65,47.675,,,
2025-06-28 05:00:00,269.2374,333.1562,123.4,48.4312,308.9,36.5625,309.6562,309.6875,5.0516,5.6,5.6562,5.5656,-0.7068,-1.8265,12.5427,12.4566,11.6835,1.3892,1.4198,0.784,0.7928,28.4,0.787,274.34,1.0,0.0,48.875,38.7437,48.6062,,,
2025-06-28 05:30:00,266.9,332.8125,123.55,48.1062,308.775,36.825,309.3125,309.4062,4.9812,5.7547,5.8312,5.8672,-0.6915,-1.8095,12.832,12.754,11.8566,1.3927,1.4255,0.8337,0.8361,29.9,0.849,269.82,1.0,0.0,42.6625,38.8125,48.2062,,,
2025-06-28 06:00:00,267.5375,333.625,123.8,48.4937,309.425,36.9562,310.0938,310.1875,5.1703,5.8047,6.0375,5.7266,-0.6696,-1.7835,12.741,12.6663,11.7994,1.3743,1.4036,0.8127,0.8127,29.3687,0.804,268.12,1.0,1.0,47.3,38.825,45.6812,,,
2025-06-28 06:30:00,267.325,338.1562,124.4375,48.8312,313.0,37.0438,313.9062,314.0312,4.3062,5.2406,5.7594,6.05,-0.6259,-1.7475,12.6663,12.5931,11.7185,1.4951,1.5244,0.8908,0.9013,29.3062,0.777,284.7,1.0,1.0,49.8562,38.9062,40.4375,,,
2025-06-28 07:00:00,267.5375,338.5312,123.0625,49.7125,313.225,38.0562,315.4062,315.4688,5.3359,5.6609,5.5375,5.7625,-0.6587,-1.79,12.7101,12.6094,11.7624,1.4741,1.5043,0.8457,0.8341,29.4062,0.737,274.64,1.0,1.0,44.9,38.7812,34.6688,,,
2025-06-28 07:30:00,269.2374,336.3438,122.1625,50.0812,311.125,38.2188,314.0625,314.125,4.9531,5.7047,5.525,5.7594,-0.688,-1.7965,12.6272,12.5362,11.7448,1.4819,1.5169,0.7989,0.803,28.8625,0.802,270.64,1.0,1.0,48.7937,38.9062,34.1187,,,
2025-06-28 08:00:00,267.5375,337.3125,121.7375,50.0875,311.8,38.025,314.5938,314.6875,5.5437,5.9578,5.7,5.2656,-0.6552,-1.812,12.6597,12.5623,11.7423,1.5309,1.5668,0.8597,0.8634,29.6812,0.837,270.22,1.0,1.0,42.4125,38.8875,34.5562,,,
2025-06-28 08:30:00,262.3312,336.1875,122.2875,50.7062,311.125,38.5875,314.2188,314.2812,5.2375,5.8562,6.0219,5.7516,-0.6749,-1.8,12.6321,12.5834,11.8399,1.5003,1.5327,0.8374,0.8297,27.2,0.815,280.78,1.0,1.0,46.7188,38.95,28.5938,,,
2025-06-28 09:00:00,262.9688,338.0312,122.1125,50.2062,311.675,38.1562,314.9688,315.0312,4.6937,5.9328,6.1656,5.8141,-0.7134,-1.832,12.5688,12.4891,11.7115,1.5318,1.5589,0.8551,0.8529,29.9688,0.756,281.28,1.0,1.0,48.9062,38.825,25.7437,,,
2025-06-28 09:30:00,261.5875,338.25,120.5875,50.2312,311.525,38.0312,314.9062,314.9375,4.9797,6.0172,6.3359,5.6984,-0.6464,-1.756,12.7849,12.7069,11.9151,1.4544,1.4894,0.8321,0.8354,28.9,0.8,273.16,1.0,1.0,49.8812,38.7875,33.5312,,,
2025-06-28 10:00:00,268.2812,339.0312,121.525,50.3625,312.05,38.2,315.3438,315.4062,4.6109,5.625,6.3828,6.6828,-0.7318,-1.843,12.6516,12.5769,11.7506,1.4356,1.4649,0.7864,0.7818,29.95,0.834,284.38,1.0,1.0,43.7,38.6875,30.6562,,,
2025-06-28 10:30:00,268.0687,339.2812,121.1625,50.7812,312.35,38.5312,315.5938,315.6875,5.1453,5.8312,6.0422,5.8844,-0.7033,-1.839,12.8954,12.8011,11.8106,1.4758,1.5108,0.8096,0.8129,28.3125,0.909,274.04,1.0,1.0,46.7937,38.5938,33.2437,,,
2025-06-28 11:00:00,268.0687,337.0938,121.25,51.0375,310.1,38.7313,313.5312,313.5938,5.1469,5.9266,5.9203,5.4344,-0.6998,-1.8275,12.8547,12.7703,11.9056,1.4474,1.4784,0.7623,0.765,29.9688,0.851,267.86,1.0,1.0,48.0687,38.5562,33.2437,,,
2025-06-28 11:30:00,259.8875,335.5938,120.5125,51.1,308.875,38.8563,312.0,312.0312,5.9422,6.1172,6.0234,5.6891,-0.6871,-1.7615,12.6825,12.5931,11.7444,1.3472,1.3778,0.7392,0.74,29.3438,3.193,281.72,1.0,0.0,48.6062,38.5062,35.225,,,
2025-06-28 12:00:00,268.0687,336.25,121.325,50.725,309.675,38.5062,312.625,312.5938,5.4219,5.7953,5.7266,5.125,-0.6911,-1.824,12.8775,12.7946,11.9016,1.4028,1.436,0.7755,0.7752,29.4562,2.917,284.6,1.0,0.0,48.8875,38.3438,34.9688,,,
2025-06-28 12:30:00,268.1749,333.5625,121.5625,50.625,306.2,38.5312,309.7188,309.6875,5.4094,5.8969,6.0328,5.2234,-0.7059,-1.819,12.6971,12.6029,11.8174,1.4356,1.4653,0.7702,0.7746,28.8125,3.093,284.16,1.0,0.0,49.0187,38.3187,30.8187,,,
2025-06-28 13:00:00,268.1749,340.0312,121.55,49.95,311.375,37.6187,314.0625,314.1875,4.8141,5.5484,5.9453,5.8703,-0.7554,-1.8755,12.6191,12.5362,11.7075,1.4307,1.4627,0.7919,0.791,29.9437,0.843,286.12,1.0,0.0,48.9437,38.3,37.1688,,,
2025-06-28 13:30:00,267.6437,335.3125,121.6625,50.1437,308.125,37.7875,310.9688,311.125,5.1437,5.4984,5.925,6.1641,-0.7086,-1.8185,12.6906,12.6061,11.8053,1.4478,1.4802,0.8085,0.8039,29.9188,0.802,282.74,1.0,0.0,48.5875,38.2375,36.7375,,,
2025-06-28 14:00:00,268.7062,326.0,120.35,50.0375,301.675,37.6063,304.3438,304.4062,5.7906,6.1156,6.2484,6.2891,-0.772,-1.8685,12.6857,12.6094,11.7737,1.4019,1.4325,0.782,0.7792,29.9125,0.859,281.84,1.0,1.0,48.1937,38.1063,43.7875,,,
2025-06-28 14:30:00,268.9187,324.9062,120.875,50.4375,300.225,38.25,301.2812,301.3438,5.5437,5.25,5.5375,6.1219,-0.7046,-1.816,12.7475,12.65,11.7362,1.4019,1.4321,0.8214,0.8111,28.9062,0.823,273.44,1.0,1.0,47.6625,38.05,49.0187,,,
2025-06-28 15:00:00,267.6437,323.3438,121.325,51.0125,299.625,38.7938,300.3438,300.375,5.65,5.3078,5.6016,5.9625,-0.6832,-1.7975,12.8905,12.8125,11.9445,1.4216,1.4509,0.8317,0.8212,29.475,0.85,268.28,1.0,1.0,47.3875,38.0187,47.2687,,,
2025-06-28 15:30:00,267.75,323.6562,120.8,51.3125,299.05,39.2,300.0625,300.1562,5.5141,5.2781,5.5547,6.0812,-0.6863,-1.8025,12.7199,12.6419,11.781,1.4321,1.464,0.8144,0.8048,29.4188,0.832,263.62,1.0,1.0,47.3312,37.9312,45.9562,,,
2025-06-28 16:00:00,268.2812,325.125,120.6,52.1625,299.325,40.0375,300.6562,300.7188,5.7031,5.3016,5.4797,6.0672,-0.7195,-1.8405,12.8044,12.7069,11.7303,1.4233,1.4557,0.7991,0.8054,28.8062,0.8,259.6,1.0,1.0,47.5062,38.0,42.8375,,,
2025-06-28 16:30:00,268.9187,325.1562,120.1875,51.9688,299.875,39.9375,302.0,302.0938,5.9781,5.8766,6.1375,5.9156,-0.6285,-1.8145,12.767,12.7524,11.8196,1.5497,1.583,0.9131,0.9091,29.4562,5.618,271.06,1.0,1.0,47.925,38.0,42.4312,,,
2025-06-28 17:00:00,260.4187,324.4688,120.6375,51.0938,299.875,38.9312,301.4688,301.4375,5.7375,5.4609,5.6234,6.0828,-0.6775,-1.8065,12.6776,12.5947,11.7176,1.4461,1.4767,0.8628,0.8592,27.7562,5.232,273.56,1.0,1.0,48.3125,38.05,45.7312,,,
2025-06-28 17:30:00,267.8562,326.125,119.825,51.0312,299.3,39.1875,300.7188,300.7812,5.5234,5.1937,5.3594,5.8141,-0.5979,-1.729,12.9051,12.8141,11.9202,1.5318,1.5541,0.9177,0.9231,31.125,0.854,264.56,1.0,1.0,48.6625,38.1375,47.9812,,,
2025-06-28 18:00:00,269.025,326.6875,120.7125,50.3375,300.6,38.45,301.25,301.375,5.5172,5.7484,5.6375,5.8406,-0.6578,-1.7785,12.7654,12.6987,11.8593,1.4771,1.5047,0.8669,0.8658,29.975,0.881,260.08,1.0,1.0,48.8625,38.225,51.4312,,,
2025-06-28 18:30:00,267.9625,325.875,121.675,49.8625,300.825,38.525,301.25,301.3438,5.7703,5.4078,5.6828,6.1297,-0.6355,-1.7825,12.6435,12.559,11.7278,1.5008,1.5287,0.9126,0.9004,30.7125,0.79,257.94,1.0,1.0,49.45,38.425,50.3687,,,
2025-06-28 19:00:00,268.6,325.5312,122.275,51.0437,300.95,39.1187,301.0625,301.0938,5.6297,5.1141,5.225,6.0125,-0.6521,-1.825,12.9084,12.8336,11.7844,1.5003,1.5327,0.8986,0.8894,29.85,17.995,275.24,1.0,1.0,43.6125,38.4312,47.6562,,,
2025-06-28 19:30:00,269.45,331.8438,121.1875,51.6937,304.75,39.9562,305.9375,306.0312,5.8625,5.6328,5.6516,6.2047,-0.6289,-1.762,12.8872,12.8076,11.8573,1.541,1.5716,0.9288,0.9275,29.9312,3.272,274.12,1.0,0.0,46.8,38.4875,40.7687,,,
2025-06-28 20:00:00,266.5812,332.125,120.3,51.9312,303.875,40.2437,305.9688,306.0938,5.3719,5.1078,5.4141,5.8594,-0.6569,-1.7745,12.7247,12.6159,11.7106,1.5069,1.5397,0.8807,0.8822,29.4562,3.094,269.14,1.0,0.0,49.4437,38.6312,39.0125,,,
2025-06-28 20:30:00,268.1749,330.9688,119.6125,51.9937,302.85,40.1687,305.5,305.5625,5.2516,5.2719,5.7922,6.4141,-0.646,-1.7875,12.9311,12.8401,11.8774,1.4692,1.4964,0.8568,0.8566,29.4125,2.986,269.66,1.0,0.0,44.7,38.7188,39.9375,,,
2025-06-28 21:00:00,267.75,333.9375,120.0625,51.3937,305.0,39.8062,307.25,307.2812,5.6797,5.6969,5.6781,6.1719,-0.7479,-1.863,12.7719,12.6841,11.797,1.4211,1.4526,0.8116,0.812,28.3625,0.823,261.52,1.0,0.0,49.0062,38.7313,41.1562,,,
2025-06-28 21:30:00,268.3875,333.6562,120.8,51.0938,305.675,39.2812,307.875,307.9062,5.4422,5.2125,5.6062,5.9797,-0.6954,-1.8005,12.806,12.7183,11.7373,1.4605,1.4889,0.8579,0.8538,29.5187,0.801,259.02,1.0,0.0,44.7125,38.9188,40.6687,,,
2025-06-28 22:00:00,267.5375,332.8438,120.6625,50.8125,305.15,39.1687,307.1562,307.1875,5.2203,5.2656,5.5578,5.9281,-0.6635,-1.7785,12.6906,12.6402,11.8485,1.4784,1.5113,0.868,0.8652,29.9375,0.802,258.4,1.0,1.0,49.0562,38.925,42.15,,,
2025-06-28 22:30:00,267.2188,333.5,120.8375,50.5125,305.5,38.9,307.2812,307.375,5.6016,5.2703,5.5641,6.2281,-0.6972,-1.813,12.7215,12.6467,11.7867,1.478,1.5051,0.8577,0.8663,29.9312,0.751,258.72,1.0,1.0,45.1625,39.075,44.1812,,,
2025-06-28 23:00:00,268.8125,334.9688,122.025,49.6687,307.35,38.4062,308.4688,308.5,5.1109,4.9875,5.7469,6.2016,-0.7108,-1.8135,12.8678,12.7638,11.7804,1.4574,1.4859,0.8706,0.8693,29.45,0.801,258.64,1.0,1.0,49.5562,39.1625,45.1125,,,
2025-06-28 23:30:00,265.8375,334.0625,122.3625,49.5437,307.35,37.6688,308.4062,308.4375,5.3734,4.9734,5.1922,5.9922,-0.6779,-1.782,12.7816,12.6971,11.8472,1.4487,1.4762,0.8223,0.8153,28.3187,0.697,258.46,1.0,1.0,45.8438,39.3438,45.0312,,,
2025-06-29 00:00:00,268.6,335.0625,122.3125,49.7312,307.55,38.125,308.625,308.6562,5.475,5.1484,5.4187,5.8906,-0.6985,-1.8225,12.7312,12.6467,11.7157,1.4811,1.5113,0.8844,0.891,29.9375,0.737,259.46,1.0,1.0,49.6,39.4062,44.4187,,,
2025-06-29 00:30:00,269.025,329.9375,123.5625,49.8562,306.2,38.1063,307.7188,307.75,5.7703,5.3094,5.3578,6.0016,-0.6114,-1.8485,12.884,12.8125,11.9246,1.5817,1.6101,0.9789,0.9837,29.45,5.627,276.2,1.0,1.0,45.5375,39.4187,41.8062,,,
2025-06-29 01:00:00,266.5812,322.1875,120.1375,49.0562,299.775,37.6625,301.0312,301.125,5.7672,5.3094,5.4219,5.8672,-0.6928,-1.8535,12.7751,12.6874,11.7988,1.4561,1.4876,0.859,0.8619,30.4188,6.401,276.18,1.0,1.0,49.3875,39.3875,50.0,,,
2025-06-29 01:30:00,266.3688,322.6562,123.6875,50.1125,300.925,38.2062,300.9375,300.9062,5.6391,5.2469,5.4812,5.9359,-0.6499,-1.8085,12.7296,12.6646,11.6852,1.5222,1.5524,0.8897,0.9041,30.4813,5.252,275.46,1.0,1.0,45.1687,39.5375,45.2437,,,
2025-06-29 02:00:00,268.0687,321.8125,121.3125,50.7188,299.125,39.0187,299.7812,299.875,5.5219,5.5938,5.8297,6.1328,-0.6552,-1.8455,12.8336,12.7507,11.8824,1.5546,1.5869,0.9417,0.9391,30.4188,18.453,279.94,1.0,1.0,49.6312,39.5375,46.6125,,,
2025-06-29 02:30:00,269.7687,326.0625,122.375,49.85,302.65,38.3375,302.6562,302.75,5.4391,5.2703,5.5766,5.9266,-0.863,-2.007,12.7816,12.6809,11.8045,1.4596,1.4898,0.8168,0.8155,28.8625,0.487,282.9,1.0,1.0,46.1937,39.65,46.275,,,
2025-06-29 03:00:00,268.0687,319.5625,122.275,49.625,299.825,38.2,300.375,300.4688,5.425,5.3266,5.6953,6.1766,-0.6635,-1.791,12.8612,12.767,11.8558,1.4811,1.5108,0.8761,0.8853,29.375,0.792,281.36,1.0,1.0,50.1125,39.7437,46.1,,,
2025-06-29 03:30:00,268.2812,318.4688,122.7125,49.6125,298.3,38.0312,298.875,298.9688,5.9375,5.7531,5.7375,6.2625,-0.6141,-1.732,12.8287,12.7394,11.8293,1.4701,1.4964,0.8835,0.8781,29.4375,2.893,281.38,1.0,0.0,46.175,39.8187,45.7125,,,
2025-06-29 04:00:00,268.0687,313.75,120.5875,49.3312,295.4,37.8062,294.8125,294.875,5.4094,5.0078,5.2562,5.975,-0.6451,-1.76,12.7166,12.6256,11.6906,1.4124,1.4391,0.8411,0.842,29.4125,3.165,279.9,1.0,0.0,50.0,39.7625,58.1562,,,
2025-06-29 04:30:00,267.6437,314.1562,122.175,48.8812,295.825,37.3875,293.6875,293.7812,5.6172,5.2047,5.3203,5.7031,-0.6246,-1.7625,12.8775,12.793,11.9143,1.408,1.4364,0.8748,0.8743,29.9125,2.992,277.66,1.0,0.0,46.2062,39.85,60.3375,,,
2025-06-29 05:00:00,267.4313,314.7188,122.8625,48.8125,296.325,37.2437,293.7188,293.8125,5.5109,5.1859,5.2906,5.7016,-0.7313,-1.865,12.7394,12.6646,11.7694,1.3599,1.3909,0.8067,0.8048,29.9125,0.793,267.66,1.0,0.0,50.1062,39.9312,60.275,,,
2025-06-29 05:30:00,266.7937,314.25,123.375,48.4812,296.675,37.25,293.7812,293.875,5.5453,5.3547,5.4984,6.15,-0.6198,-1.7435,12.9522,12.858,11.8177,1.3993,1.4286,0.8358,0.8407,28.3312,0.889,262.96,1.0,0.0,46.8562,40.0375,60.0875,,,
2025-06-29 06:00:00,265.2,314.5312,123.3875,48.1812,297.025,37.2313,294.0938,294.1875,5.8594,5.5516,5.7219,6.5453,-0.7466,-1.8625,12.7556,12.676,11.7955,1.3367,1.3651,0.8105,0.8151,29.9875,0.834,261.96,1.0,1.0,44.375,40.075,59.3312,,,
2025-06-29 06:30:00,266.5812,313.75,123.1125,49.0062,296.625,37.5875,294.0938,294.1875,5.6422,5.2469,5.3937,5.5266,-0.7326,-1.817,12.6419,12.5492,11.7027,1.3341,1.3616,0.7573,0.7687,28.4688,0.76,262.88,1.0,1.0,47.7562,40.1937,57.1187,,,
2025-06-29 07:00:00,267.8562,314.7188,122.3625,49.4062,296.5,37.8062,294.4688,294.5625,5.6312,5.4031,5.4688,6.1687,-0.5931,-1.7005,12.754,12.6841,11.8623,1.4614,1.4986,0.8778,0.8822,29.5438,0.821,263.24,1.0,1.0,42.8562,40.2062,56.4187,,,
2025-06-29 07:30:00,266.0499,313.4375,122.625,49.8562,296.15,38.1625,294.0625,294.1562,5.5625,5.1141,5.2188,5.8141,-0.6902,-1.826,12.7426,12.6419,11.7783,1.4264,1.4649,0.8072,0.7989,28.8875,0.736,261.16,1.0,1.0,47.5312,40.225,55.2062,,,
2025-06-29 08:00:00,267.2188,315.4688,121.975,50.4187,296.65,38.7375,295.2812,295.3125,5.5812,5.3297,5.3953,5.8156,-0.6753,-1.8085,12.8678,12.7962,11.856,1.4216,1.4526,0.8232,0.8168,29.8563,0.859,259.58,1.0,1.0,49.8312,40.1937,53.0562,,,
2025-06-29 08:30:00,269.2374,314.9375,121.3625,50.9375,296.55,39.3438,295.875,295.875,5.7437,5.3266,5.5078,6.1891,-0.7112,-1.859,12.8417,12.7589,11.8308,1.4119,1.4391,0.7871,0.7928,29.4813,0.802,257.62,1.0,1.0,45.2625,40.0812,50.1812,,,
2025-06-29 09:00:00,267.75,315.8438,120.5375,50.925,296.6,39.1937,296.375,296.4688,5.6828,5.375,5.5312,6.0859,-0.6556,-1.7845,12.7101,12.6337,11.6883,1.4605,1.4933,0.8474,0.8444,29.4188,0.803,256.66,1.0,1.0,48.925,39.9,51.55,,,
2025-06-29 09:30:00,266.7937,317.0312,121.5,50.6375,297.375,38.9,296.8438,296.9375,5.3547,5.2812,5.2703,5.8234,-0.674,-1.88,12.8791,12.7962,11.8623,1.5196,1.5515,0.8713,0.8754,29.925,17.92,269.16,1.0,1.0,42.55,39.95,51.875,,,
2025-06-29 10:00:00,268.3875,321.2188,121.175,50.8125,299.15,39.0687,299.2812,299.4688,5.4,5.2562,5.3672,5.8531,-0.6963,-1.852,12.7036,12.6402,11.7865,1.5086,1.5441,0.882,0.8866,29.9688,5.001,274.56,1.0,1.0,46.5375,39.9,48.75,,,
2025-06-29 10:30:00,267.4313,320.4688,121.5625,51.3812,298.875,39.4688,299.5,299.625,5.6562,5.2969,5.45,6.0812,-0.6924,-1.8935,12.6256,12.5362,11.7566,1.5266,1.5541,0.8844,0.8923,29.8375,5.898,276.72,1.0,1.0,48.1875,39.7562,44.8937,,,
2025-06-29 11:00:00,269.1312,319.8125,119.3125,51.4375,296.925,39.5125,298.1875,298.2188,5.5266,5.6297,5.6766,6.1766,-0.6902,-1.793,12.8027,12.7312,11.8352,1.4758,1.5038,0.8739,0.8643,28.4125,0.794,266.72,1.0,1.0,48.8937,39.75,47.0625,,,
2025-06-29 11:30:00,271.3624,322.875,126.6875,50.6312,300.525,39.6812,301.75,301.8438,5.9422,5.4281,5.3547,5.7219,-0.7366,-1.917,12.8434,12.7215,11.7858,1.4754,1.5073,0.8763,0.8682,30.05,3.326,267.78,1.0,0.0,49.1812,39.6,25.4,,,
2025-06-29 12:00:00,265.3063,324.5938,116.825,51.8562,297.1,39.5812,300.875,300.9062,5.6734,5.2937,5.3703,5.7219,-0.6521,-1.7275,12.6646,12.5834,11.7967,1.6473,1.6771,0.9877,0.9931,29.375,3.348,271.52,1.0,0.0,49.0,39.5375,28.6,,,
2025-06-29 12:30:00,264.4562,326.2812,117.6625,51.0938,299.0,38.925,300.6875,300.75,5.6687,5.5594,5.4875,5.8094,-0.6858,-1.7875,12.7231,12.6402,11.7784,1.5974,1.6193,0.9588,0.9669,28.8563,2.936,275.62,1.0,0.0,48.6937,39.5125,48.75,,,
2025-06-29 13:00:00,264.8812,323.2188,121.0875,50.4625,297.25,38.3125,298.4375,298.5312,5.5734,5.2516,5.4141,6.15,-0.6793,-1.7605,12.7052,12.6354,11.8046,1.5843,1.6123,0.9691,0.9599,29.2,0.789,271.52,1.0,0.0,48.3187,39.3,46.1,,,
2025-06-29 13:30:00,265.4125,323.5312,120.4875,50.5125,297.8,38.3312,297.8438,297.875,5.6187,5.4703,5.7156,6.0078,-0.6788,-1.771,12.7264,12.637,11.7828,1.5707,1.5996,0.9798,0.9787,30.9,0.787,260.92,1.0,0.0,47.7,39.2188,54.5938,,,
2025-06-29 14:00:00,265.7312,324.3438,121.3625,50.9812,297.825,38.7687,297.4062,297.4688,5.6797,5.3937,5.625,6.2422,-0.6727,-1.7855,12.8287,12.7377,11.7648,1.5528,1.5808,0.968,0.9658,29.4688,0.864,254.88,1.0,1.0,47.2687,39.1687,53.2625,,,
2025-06-29 14:30:00,265.625,324.5,121.0,51.225,297.775,39.1187,298.0312,298.125,5.6672,5.6906,5.6766,6.2453,-0.6841,-1.788,12.78,12.6922,11.7818,1.5445,1.5777,0.9413,0.9356,29.425,2.032,251.6,1.0,1.0,47.0062,39.0812,51.3125,,,
2025-06-29 15:00:00,264.5625,323.75,120.475,51.0375,297.525,38.9437,298.0625,298.1562,5.6875,5.5437,5.4391,5.6828,-0.7143,-1.8205,12.6516,12.5964,11.7743,1.5432,1.5707,0.9271,0.9166,29.9875,0.817,267.44,1.0,1.0,47.1437,39.05,51.2188,,,
2025-06-29 15:30:00,263.7125,316.9688,119.8625,51.475,294.275,39.3875,294.4688,294.5938,5.6578,5.5469,5.6281,5.9875,-0.6683,-1.781,12.8986,12.8125,11.8431,1.5371,1.5602,0.9605,0.9601,29.2062,3.734,270.96,1.0,1.0,47.2188,38.8563,53.3438,,,
2025-06-29 16:00:00,265.4125,311.4688,119.4875,52.6437,291.425,40.775,292.375,292.4375,5.4391,5.4609,5.6125,6.2828,-0.6788,-1.7825,12.7946,12.7166,11.8066,1.5126,1.5423,0.9284,0.9253,29.7437,2.715,266.48,1.0,1.0,47.4562,38.925,48.1562,,,
2025-06-29 16:30:00,265.7312,311.875,118.85,52.5062,291.5,40.3937,291.9062,291.9375,5.6281,5.5172,5.6953,6.275,-0.6049,-1.704,12.8092,12.7215,11.7863,1.5502,1.5756,0.9656,0.9677,29.1312,0.863,266.54,1.0,1.0,48.0625,38.8687,53.55,,,
2025-06-29 17:00:00,264.9874,311.2188,118.7625,53.475,290.925,41.5625,291.3438,291.375,5.7359,5.1828,5.5109,5.9078,-0.6324,-1.732,12.8092,12.7199,11.7241,1.5165,1.5441,0.9327,0.9288,29.975,0.802,258.06,1.0,1.0,48.575,38.9,49.9875,,,
2025-06-29 17:30:00,265.9437,310.4375,118.3625,53.3438,290.625,41.4375,291.0625,291.1562,5.75,5.5641,5.6437,5.9859,-0.6351,-1.7335,12.8141,12.7345,11.8725,1.5178,1.5515,0.9426,0.9373,30.6187,0.807,252.84,1.0,1.0,49.4,39.0562,51.8562,,,
2025-06-29 18:00:00,265.8375,309.7188,118.5125,53.1812,290.25,41.7625,290.5625,290.625,5.6062,5.3562,5.5672,5.8562,-0.7191,-1.814,12.7735,12.6841,11.7889,1.4649,1.499,0.8608,0.8516,29.45,0.76,249.0,1.0,1.0,43.575,39.025,51.0312,,,
2025-06-29 18:30:00,265.7312,309.9375,118.575,52.975,290.525,41.5562,290.6875,290.75,5.5437,5.3937,5.5906,5.975,-0.6661,-1.7555,12.7052,12.6175,11.6993,1.4942,1.5196,0.8958,0.8971,29.9813,0.749,246.48,1.0,1.0,47.2188,39.1937,52.4062,,,
2025-06-29 19:00:00,266.1562,309.875,118.7375,52.9375,290.625,41.5062,290.8125,290.9062,5.7484,5.6234,5.7562,6.1172,-0.6198,-1.727,12.9311,12.8385,11.9122,1.5148,1.5388,0.9319,0.9314,29.8875,0.816,244.48,1.0,1.0,49.8562,39.3,52.0938,,,
2025-06-29 19:30:00,265.5187,309.1875,118.7625,52.8187,290.625,41.375,290.7812,290.875,5.6078,5.3797,5.5172,5.9797,-0.6906,-1.8045,12.7995,12.7183,11.8293,1.4719,1.4959,0.8649,0.8608,28.9,3.144,255.4,1.0,0.0,46.325,39.3937,52.6437,,,
2025-06-29 20:00:00,265.9437,309.0312,119.3,52.2437,291.15,40.9,290.875,290.9688,5.6094,5.1344,5.6297,6.6531,-0.6972,-1.7865,12.6776,12.585,11.7096,1.4347,1.4614,0.852,0.8509,28.9437,3.066,257.92,1.0,0.0,49.9562,39.5437,54.3687,,,
2025-06-29 20:30:00,265.0938,312.2188,119.3375,52.425,292.125,41.0125,292.125,292.1875,5.7156,5.2922,5.6969,5.9031,-0.5918,-1.691,12.9799,12.884,11.9044,1.5156,1.5366,0.9384,0.9382,31.1312,3.158,260.22,1.0,0.0,46.4437,39.6937,53.1125,,,
2025-06-29 21:00:00,265.3063,313.0625,119.4875,52.3812,292.95,41.0125,292.4062,292.5,5.8234,5.6906,5.6578,6.1672,-0.6679,-1.75,12.845,12.7507,11.8096,1.4312,1.4605,0.8597,0.8555,29.4562,0.833,250.9,1.0,0.0,48.825,39.7812,53.3438,,,
2025-06-29 21:30:00,267.2188,313.0,119.5,52.0938,293.15,40.8375,292.5312,292.625,5.8703,5.5031,5.5703,6.0875,-0.6985,-1.7885,12.7247,12.6467,11.7053,1.4544,1.4868,0.8829,0.8787,29.9437,0.801,246.34,1.0,0.0,47.5375,39.9187,53.3375,,,
2025-06-29 22:00:00,265.4125,312.9062,119.4625,51.8438,293.375,40.4125,292.875,292.9688,5.8422,5.5219,5.5453,6.2734,-0.6657,-1.776,13.0059,12.9295,11.8494,1.4303,1.4592,0.854,0.8422,29.5187,0.738,244.34,1.0,1.0,43.5875,39.9812,55.5562,,,
2025-06-29 22:30:00,265.3063,311.1562,120.6375,51.9125,293.125,40.5437,292.4375,292.4688,5.7516,5.4937,5.5109,6.0281,-0.6753,-1.759,12.9002,12.8271,11.8093,1.4312,1.4587,0.8628,0.859,28.9,0.829,254.68,1.0,1.0,48.8,40.0938,51.4375,,,
2025-06-29 23:00:00,265.5187,315.5,121.0375,51.7188,294.875,40.3125,294.4062,294.4375,5.7531,5.4594,5.5922,6.0703,-0.7374,-1.8505,12.8417,12.7572,11.789,1.4754,1.5034,0.8619,0.8601,28.9688,0.842,265.5,1.0,1.0,44.75,40.1687,50.6625,,,
2025-06-29 23:30:00,265.5187,314.875,120.35,51.6875,294.3,40.3125,294.3125,294.375,5.5766,5.1891,5.3344,5.9469,-0.6285,-1.7205,12.975,12.8889,11.8039,1.4631,1.4973,0.877,0.8886,29.3687,0.838,257.22,1.0,1.0,49.575,40.1937,49.775,,,
2025-06-30 00:00:00,265.4125,315.125,119.25,51.6562,294.0,40.425,293.5625,293.6562,5.7078,5.3062,5.4328,6.0469,-0.632,-1.7205,12.8401,12.7231,11.8679,1.4631,1.492,0.8967,0.8988,30.5875,0.847,249.04,1.0,1.0,45.9875,40.275,54.4437,,,
2025-06-30 00:30:00,263.8187,314.875,120.1375,51.6375,294.45,40.3125,293.375,293.4062,5.6672,5.3859,5.6031,5.9984,-0.7239,-1.813,12.8044,12.7215,11.7569,1.4093,1.4382,0.8205,0.8288,29.5125,0.84,245.26,1.0,1.0,50.3687,40.2812,54.0375,,,
2025-06-30 01:00:00,264.9874,314.8438,120.225,51.55,294.475,40.3375,293.5,293.4688,5.7828,5.3578,5.4031,6.0109,-0.6412,-1.729,12.832,12.7524,11.7569,1.4749,1.5021,0.9063,0.908,29.45,0.753,243.76,1.0,1.0,47.075,40.275,52.9812,,,
2025-06-30 01:30:00,264.8812,316.0938,121.0625,51.4437,295.175,40.1312,294.7812,294.8438,5.8109,5.3578,5.3109,6.3266,-0.6871,-1.888,12.8499,12.7572,11.8801,1.4951,1.5174,0.8905,0.8978,30.6125,5.478,256.06,1.0,1.0,43.5625,40.35,52.2375,,,
2025-06-30 02:00:00,265.625,306.8438,118.075,51.2188,289.375,40.0125,289.2188,289.25,5.7828,5.3875,5.525,6.1969,-0.6779,-1.757,12.8531,12.7638,11.8186,1.4307,1.4601,0.8752,0.8726,29.4125,0.773,249.02,1.0,1.0,48.6062,40.4,57.5312,,,
2025-06-30 02:30:00,265.4125,307.1562,120.15,51.3812,290.225,40.15,288.2188,288.3125,5.7875,5.5281,5.35,6.0172,-0.6582,-1.74,12.7475,12.663,11.7512,1.4167,1.4465,0.8665,0.8667,29.0,0.839,245.96,1.0,1.0,44.0687,40.2687,58.4375,,,
2025-06-30 03:00:00,265.4125,307.0625,121.375,51.3937,290.6,40.1812,288.7188,288.8125,5.7359,5.3469,5.3156,6.0203,-0.6114,-1.774,12.9165,12.8385,11.9147,1.5633,1.5922,0.9813,0.9828,29.9688,16.76,267.18,1.0,1.0,49.475,40.4125,54.9312,,,
2025-06-30 03:30:00,265.3063,305.7812,120.725,51.4812,289.925,40.1312,288.75,288.8125,5.7109,5.425,5.5156,6.2766,-0.7156,-1.824,12.9181,12.8385,11.807,1.4587,1.4868,0.8676,0.8564,29.5187,3.37,268.76,1.0,0.0,45.55,40.35,55.325,,,
2025-06-30 04:00:00,264.35,304.6875,120.6625,51.4437,289.55,40.25,288.0625,288.0625,5.7281,5.4297,5.5625,6.075,-0.6617,-1.765,12.6857,12.663,11.7091,1.4736,1.5047,0.9039,0.894,30.05,2.949,269.26,1.0,0.0,50.0,40.325,54.5812,,,
2025-06-30 04:30:00,265.4125,306.1562,119.8875,51.3,289.925,40.0875,288.2188,288.3438,5.6687,5.3656,5.2656,6.1297,-0.6049,-1.692,12.8791,12.793,11.917,1.4863,1.5178,0.938,0.9347,29.4312,3.015,265.86,1.0,0.0,46.7687,40.3375,57.0,,,
2025-06-30 05:00:00,266.0499,307.375,120.45,51.2687,290.8,40.1437,288.8125,288.9375,5.7312,5.3562,5.2672,6.225,-0.7252,-1.7885,12.7426,12.6402,11.7733,1.3874,1.4146,0.8358,0.8383,29.9813,0.766,255.84,1.0,0.0,49.6437,40.3375,56.6812,,,
2025-06-30 05:30:00,265.5187,307.5625,120.675,51.1875,291.25,39.9375,289.3438,289.375,5.7484,5.4141,5.6234,6.1078,-0.7326,-1.8075,12.5444,12.4599,11.7419,1.4202,1.4482,0.8529,0.859,29.4062,0.783,251.16,1.0,0.0,47.1875,40.1187,56.0812,,,
2025-06-30 06:00:00,264.35,307.4062,120.4125,51.3625,291.275,40.1312,289.5312,289.625,5.9266,5.5891,5.5641,6.2922,-0.6412,-1.7245,12.8239,12.7329,11.8635,1.4723,1.4994,0.9212,0.9295,30.5875,0.759,249.36,1.0,1.0,44.2937,40.1812,54.95,,,
2025-06-30 06:30:00,264.8812,310.6875,120.7375,51.6437,292.575,40.2937,291.9062,292.0312,6.0016,5.4688,5.3547,6.0672,-0.6911,-1.7725,12.7312,12.6402,11.819,1.4561,1.4854,0.8794,0.8767,29.9813,0.783,265.7,1.0,1.0,47.6312,40.125,51.0938,,,
2025-06-30 07:00:00,265.8375,312.25,119.8375,51.8562,293.05,40.7188,293.0312,293.1562,5.7062,5.45,5.3516,5.9547,-0.6451,-1.7465,12.7264,12.6565,11.7381,1.5406,1.5694,0.9231,0.9212,29.4625,0.727,256.02,1.0,1.0,42.9937,40.0687,52.0125,,,
2025-06-30 07:30:00,265.5187,312.3438,119.8875,52.1312,293.375,41.0875,293.375,293.4062,5.6687,5.3109,5.5672,5.975,-0.6512,-1.775,12.9002,12.7816,11.8662,1.5091,1.5379,0.875,0.8726,29.35,0.73,252.02,1.0,1.0,48.0875,40.1437,49.3937,,,
2025-06-30 08:00:00,264.775,312.4062,119.4625,52.7062,293.55,41.7,293.75,293.875,5.7906,5.5484,5.6234,6.0266,-0.7077,-1.816,12.702,12.6256,11.7485,1.4535,1.4894,0.8514,0.8498,28.8812,0.783,251.04,1.0,1.0,43.5375,40.1062,46.3875,,,
2025-06-30 08:30:00,264.1375,313.4688,118.925,52.825,293.725,41.8687,294.7812,294.875,5.7422,5.4422,5.5047,6.4,-0.6871,-1.8025,12.624,12.5574,11.72,1.5034,1.5362,0.889,0.8862,28.9,0.704,250.24,1.0,1.0,48.9187,40.0375,45.5812,,,
2025-06-30 09:00:00,266.5812,313.0,118.675,53.2812,293.625,42.2812,295.125,295.1562,5.6234,5.4016,5.575,5.8812,-0.6101,-1.7415,12.7605,12.6906,11.8736,1.5616,1.5913,0.9382,0.9492,28.3375,0.732,249.38,1.0,1.0,44.8062,40.0625,42.7375,,,
2025-06-30 09:30:00,261.1625,312.375,118.1125,53.5312,293.175,42.575,295.0,295.0312,5.7406,5.45,5.4266,5.9453,-0.6727,-1.726,12.6581,12.6045,11.7644,1.5099,1.5362,0.8708,0.8835,29.3375,0.705,249.0,1.0,1.0,49.6062,40.1437,41.6562,,,
2025-06-30 10:00:00,265.8375,313.875,118.1,53.7437,293.6,42.6312,295.9688,296.0625,5.4734,5.3672,5.5859,6.5078,-0.5944,-1.6945,12.7638,12.6874,11.8772,1.6167,1.6491,0.9752,0.9815,29.925,0.785,249.06,1.0,1.0,46.2687,40.175,40.7312,,,
2025-06-30 10:30:00,264.8812,313.7812,117.8875,53.875,293.9,42.7687,296.4688,296.5625,5.4562,5.0516,5.3844,6.0969,-0.7239,-1.8475,12.6906,12.6143,11.7547,1.5244,1.5528,0.873,0.8813,29.4,6.059,259.64,1.0,1.0,49.1812,40.275,40.5375,,,
2025-06-30 11:00:00,260.6312,313.9062,117.4125,54.1312,293.25,42.9187,296.375,296.4375,5.5281,5.3422,5.3484,6.075,-0.7392,-1.785,12.6126,12.6029,11.7095,1.5117,1.5397,0.8625,0.8638,28.85,0.779,256.28,1.0,1.0,47.7562,40.2375,37.175,,,
2025-06-30 11:30:00,260.7374,315.1875,117.55,54.65,293.8,43.35,297.0938,297.1875,5.5891,5.4703,5.8109,6.5375,-0.6731,-1.7385,12.6614,12.6419,11.8508,1.5839,1.6058,0.9376,0.9284,28.35,3.347,263.92,1.0,0.0,43.5687,40.275,35.7812,,,
2025-06-30 12:00:00,266.1562,315.0938,117.2125,54.8438,293.625,43.5,297.25,297.3438,5.6766,5.3141,5.3297,6.3531,-0.7383,-1.812,12.65,12.5704,11.7625,1.555,1.5874,0.8827,0.8855,29.4312,3.259,264.72,1.0,0.0,49.2437,40.3438,33.4125,,,
2025-06-30 12:30:00,264.775,314.7188,116.9875,54.8062,293.625,43.5062,297.0625,297.1562,5.6047,5.3641,5.4109,6.3484,-0.6801,-1.749,12.7052,12.6077,11.7072,1.6027,1.6324,0.9443,0.9489,28.4062,3.008,263.38,1.0,0.0,45.925,40.4062,33.2687,,,
2025-06-30 13:00:00,264.2438,315.6562,117.1625,55.4562,293.9,44.0125,297.6562,297.7188,5.5766,5.5859,5.6547,6.2203,-0.5139,-1.627,12.7507,12.6679,11.8707,1.7217,1.7501,1.0653,1.0583,30.0312,18.646,259.08,1.0,0.0,48.1375,40.5625,29.9125,,,
2025-06-30 13:30:00,265.7312,319.5625,115.9,52.9875,295.375,41.4,299.5,299.5938,5.5844,5.3062,5.4328,6.1547,-0.6784,-1.7225,12.7134,12.6256,11.8772,1.5821,1.6215,0.891,0.8982,29.4813,3.525,260.92,1.0,0.0,48.0938,40.5,35.3187,,,
2025-06-30 14:00:00,262.1188,320.4375,117.5625,51.5687,297.8,39.5812,300.0,300.0312,5.5625,5.3484,5.5547,5.8422,-0.6814,-1.829,12.5655,12.4875,11.6897,1.5121,1.5441,0.9266,0.9227,29.4688,6.353,258.9,1.0,1.0,42.9875,40.5437,49.4562,,,
2025-06-30 14:30:00,264.5625,318.9375,118.175,50.9625,294.475,38.8563,296.4375,296.4062,5.6469,5.3375,5.8234,6.4297,-0.6495,-1.7475,12.7962,12.7199,11.9004,1.5519,1.5821,0.978,0.964,29.9125,0.829,254.68,1.0,1.0,47.4062,40.55,54.1312,,,
2025-06-30 15:00:00,262.7562,315.5312,120.4375,51.0062,293.975,38.8937,294.0,294.0625,5.5578,5.3438,5.7562,6.3875,-0.737,-1.833,12.7491,12.6646,11.8212,1.4347,1.4653,0.8498,0.8444,29.4188,0.677,248.08,1.0,1.0,48.8187,40.5,56.6,,,
2025-06-30 15:30:00,265.0938,315.3125,121.15,51.025,293.95,39.1125,294.0625,294.125,5.5312,5.2891,5.65,6.3641,-0.7283,-1.812,12.6435,12.5574,11.7198,1.4447,1.4758,0.8687,0.8687,29.6312,0.823,261.4,1.0,1.0,49.2312,40.3312,54.1062,,,
2025-06-30 16:00:00,264.0312,312.4688,120.15,51.0562,292.175,39.15,292.375,292.5,5.5344,5.1953,5.5328,6.2562,-0.6233,-1.699,12.8547,12.767,11.8856,1.4859,1.5121,0.9047,0.9115,29.4062,2.283,260.62,1.0,1.0,49.425,40.1,55.4312,,,
2025-06-30 16:30:00,264.2438,307.125,120.3,50.3875,290.025,38.5312,289.75,289.8438,5.6672,5.3844,5.4156,6.1156,-0.7208,-1.8125,12.7719,12.6939,11.8335,1.4447,1.4706,0.8665,0.8678,30.4937,0.861,257.68,1.0,1.0,49.6062,40.0562,58.0812,,,
2025-06-30 17:00:00,263.8187,304.875,120.9,50.5187,288.9,38.6063,286.875,286.9062,5.4578,5.2531,5.4297,6.3031,-0.6871,-1.7575,12.637,12.5639,11.7157,1.4627,1.4898,0.8964,0.8953,29.4562,0.745,249.82,1.0,1.0,49.45,39.95,61.5938,,,
2025-06-30 17:30:00,264.5625,305.7188,121.3125,50.575,289.475,38.825,286.9062,287.0,5.6891,5.3281,5.2359,5.9719,-0.6806,-1.781,12.8271,12.7491,11.8329,1.4579,1.4859,0.8971,0.8975,29.3687,0.789,245.94,1.0,1.0,49.1125,39.8125,61.5812,,,
2025-06-30 18:00:00,264.0312,304.4375,121.4875,50.7125,289.2,38.9875,286.4062,286.4688,5.6453,5.3469,5.3766,5.9703,-0.6386,-1.72,12.78,12.6955,11.8248,1.4583,1.4903,0.9496,0.9397,28.95,0.842,243.86,1.0,1.0,49.0687,39.7562,60.2625,,,
2025-06-30 18:30:00,293.25,310.9062,119.1125,50.9125,291.75,39.3125,291.0,291.125,5.6062,5.4,5.6125,5.9562,-0.6596,-1.911,12.9376,12.8531,11.8199,1.6718,1.6959,1.0025,1.0017,29.6812,0.87,240.46,1.0,1.0,49.075,39.6625,61.1875,,,
2025-06-30 19:00:00,339.6813,321.9688,119.5625,50.875,299.175,39.0687,300.5,300.625,4.8062,4.9125,5.0406,5.8047,-0.7059,-2.1995,13.3455,13.2529,12.1081,1.8385,1.8643,1.01,0.9995,29.9688,0.751,220.7,1.0,1.0,49.6687,39.6625,58.7812,,,
2025-06-30 19:30:00,264.9874,313.75,125.3,50.5938,296.925,39.3375,294.6562,294.75,5.5266,5.1672,5.4281,5.8141,-0.6946,-1.764,12.8125,12.7329,11.8075,1.4408,1.4727,0.863,0.8632,29.9375,3.374,259.02,1.0,0.0,44.1,39.6312,49.4625,,,
2025-06-30 20:00:00,432.8624,334.0312,115.05,49.7375,302.025,37.9375,310.625,310.8125,4.2719,4.0328,4.3469,5.3266,-0.8324,-2.7015,13.6152,13.5031,12.1119,2.2852,2.3162,1.0528,1.0636,29.9688,3.034,263.24,1.0,0.0,47.9125,39.5938,4.275,,,
2025-06-30 20:30:00,433.2875,349.9062,122.075,49.6875,315.8,38.1812,324.2188,324.3438,3.9219,3.6391,3.9266,4.9219,-0.884,-2.827,13.9045,13.8037,12.4574,2.255,2.2847,1.0308,1.0189,29.4062,2.962,298.92,1.0,0.0,49.825,39.6062,0.0,,,
2025-06-30 21:00:00,259.4625,332.6875,125.3625,50.8312,311.95,38.475,313.1562,313.125,5.4297,5.4922,5.8125,6.0141,-0.6723,-1.6725,12.5785,12.4956,11.7765,1.2741,1.3096,0.7744,0.7809,29.4188,0.808,288.14,1.0,0.0,45.4562,39.7,43.5812,,,
2025-06-30 21:30:00,264.9874,317.9062,119.65,50.5375,296.05,38.5687,298.4688,298.5,5.4312,5.2812,5.7469,5.8484,-0.6666,-1.7505,12.8791,12.7962,11.7724,1.5008,1.5349,0.9028,0.9087,29.0,0.763,273.52,1.0,0.0,49.45,39.7562,42.3062,,,
2025-06-30 22:00:00,265.9437,314.9062,118.95,50.3687,293.575,38.8062,294.4062,294.5,5.5172,5.3297,5.6203,6.0,-0.7099,-1.793,12.6663,12.5834,11.8008,1.4819,1.5148,0.9264,0.9273,29.4188,0.821,275.14,1.0,1.0,45.2125,39.9187,54.4937,,,
2025-06-30 22:30:00,264.775,312.25,120.5875,50.2812,292.3,38.5875,290.5938,290.75,5.8375,5.4906,5.7859,6.1172,-0.6972,-1.7925,12.7638,12.6809,11.7679,1.4758,1.5038,0.9214,0.9144,29.6625,0.873,267.56,1.0,1.0,49.7937,40.0062,59.5625,,,
2025-06-30 23:00:00,265.2,313.4375,121.5375,50.3375,293.0,38.5562,290.8125,290.8438,5.3656,5.2828,5.7375,5.9109,-0.6617,-1.773,12.8645,12.8027,11.8553,1.5003,1.5327,0.9524,0.9461,29.5312,0.842,265.02,1.0,1.0,45.7062,40.175,58.575,,,
2025-06-30 23:30:00,265.3063,312.125,121.4,50.1437,292.55,38.3937,290.375,290.375,5.8687,5.5984,5.8734,6.0906,-0.6876,-1.8065,12.8434,12.7475,11.8427,1.4767,1.5073,0.9056,0.9198,27.8312,0.856,263.18,1.0,1.0,50.0437,40.2,61.0562,,,
2025-07-01 00:00:00,264.9874,310.9688,121.8,49.8125,292.5,38.1437,290.0625,290.0312,5.7109,5.475,5.6344,6.1375,-0.6819,-1.7785,12.611,12.5395,11.6912,1.4819,1.5099,0.9301,0.9336,29.7812,0.868,262.22,1.0,1.0,47.0062,40.3687,62.2,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
